time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762160,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38287353515625,0.8552976846694946,0.4135797023773193,0.3741403818130493,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38299560546875,0.9981892704963684,0.6569108963012695,0.6215481162071228,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829650878906,0.9671332240104676,0.5876324772834778,0.4110423922538757,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829345703125,0.929810106754303,0.5267199873924255,0.4999493956565857,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827209472656,0.7437562942504883,0.2679225504398346,1.219412326812744,287.3829650878906,284.95001220703125,303.0498046875,297.0944519042969,299.3487854003906,297.363037109375,287.383544921875,1.0,0.692926824092865,0.4554609656333923,0.4554609656333923,1.0,1.0,-3.754591941833496,1.3065458536148071,2.4480459690093994,0.4610179960727691,1.0,1.0,0.0,197.0433959960937,208.0,73297.2890625,0.0,4281.62255859375,1.0,278.1499938964844,282.5329895019531,300.0942687988281,304.8546447753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433254361152649,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8528289198875427,0.4147608578205108,0.375287652015686,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.996398150920868,0.6598424911499023,0.6243725419044495,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.9654214382171632,0.5914981365203857,0.4137878119945526,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3986511230469,0.9268473982810974,0.528626024723053,0.5018336176872253,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7417890429496765,0.2687751650810241,1.2237107753753662,287.398681640625,284.95001220703125,303.1004943847656,297.110595703125,299.3553161621094,297.3614196777344,287.39923095703125,1.0,0.6966085433959961,0.4528759717941284,0.4528759717941284,1.0,1.0,-3.7701845169067374,1.3053675889968872,2.464816808700561,0.4563268423080444,1.0,1.0,0.0,200.34881591796875,211.0,73428.7578125,0.0,4346.0634765625,1.0,278.1499938964844,282.54083251953125,300.1097717285156,304.877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430094718933105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8528289198875427,0.4147608578205108,0.375287652015686,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.996398150920868,0.6598424911499023,0.6243725419044495,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.9654214382171632,0.5914981365203857,0.4137878119945526,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3986511230469,0.9268473982810974,0.528626024723053,0.5018336176872253,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7417890429496765,0.2687751650810241,1.2237107753753662,287.398681640625,284.95001220703125,303.1004943847656,297.110595703125,299.3553161621094,297.3614196777344,287.39923095703125,1.0,0.6966085433959961,0.4528759717941284,0.4528759717941284,1.0,1.0,-3.7701845169067374,1.3053675889968872,2.464816808700561,0.4563268423080444,1.0,1.0,0.0,200.34881591796875,211.0,73428.7578125,0.0,4346.0634765625,1.0,278.1499938964844,282.54083251953125,300.1097717285156,304.877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430094718933105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148864746094,0.8505857586860657,0.4159448444843292,0.3764311373233795,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9947654008865356,0.662819504737854,0.627234697341919,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149780273437,0.963921070098877,0.5953571200370789,0.4165239632129669,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149475097656,0.9241616725921632,0.5305330157279968,0.5037124156951904,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.7399957180023193,0.2696172595024109,1.2279325723648071,287.4149780273437,284.95001220703125,303.1499938964844,297.1337280273437,299.3614196777344,297.3601379394531,287.4155578613281,1.0,0.7002178430557251,0.4502909779548645,0.4502909779548645,1.0,1.0,-3.785677433013916,1.304045557975769,2.4816319942474365,0.451479434967041,1.0,1.0,0.0,203.5433044433593,214.0,73572.6640625,0.0,4410.03857421875,1.0,278.1499938964844,282.54937744140625,300.1311340332031,304.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423888087272644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4148864746094,0.8505857586860657,0.4159448444843292,0.3764311373233795,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.9947654008865356,0.662819504737854,0.627234697341919,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149780273437,0.963921070098877,0.5953571200370789,0.4165239632129669,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149475097656,0.9241616725921632,0.5305330157279968,0.5037124156951904,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147033691406,0.7399957180023193,0.2696172595024109,1.2279325723648071,287.4149780273437,284.95001220703125,303.1499938964844,297.1337280273437,299.3614196777344,297.3601379394531,287.4155578613281,1.0,0.7002178430557251,0.4502909779548645,0.4502909779548645,1.0,1.0,-3.785677433013916,1.304045557975769,2.4816319942474365,0.451479434967041,1.0,1.0,0.0,203.5433044433593,214.0,73572.6640625,0.0,4410.03857421875,1.0,278.1499938964844,282.54937744140625,300.1311340332031,304.9062805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423888087272644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4310607910156,0.8485013842582703,0.4171313345432281,0.3775747418403625,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.993228316307068,0.6657876372337341,0.6300987601280212,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.9625594019889832,0.5992028117179871,0.4192498624324798,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311218261719,0.9216726422309875,0.5324404239654541,0.5055891275405884,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.738319993019104,0.2704472541809082,1.2320882081985474,287.43115234375,284.95001220703125,303.1925354003906,297.15625,299.3655090332031,297.3589782714844,287.4317321777344,1.0,0.7037693858146667,0.4478470385074615,0.4478470385074615,1.0,1.0,-3.8010404109954834,1.302947759628296,2.4980926513671875,0.4468794465065002,1.0,1.0,0.0,206.670639038086,217.0,73719.3359375,0.0,4473.7373046875,1.0,278.1499938964844,282.55816650390625,300.1540222167969,304.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420276641845703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4310607910156,0.8485013842582703,0.4171313345432281,0.3775747418403625,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.993228316307068,0.6657876372337341,0.6300987601280212,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43115234375,0.9625594019889832,0.5992028117179871,0.4192498624324798,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311218261719,0.9216726422309875,0.5324404239654541,0.5055891275405884,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.738319993019104,0.2704472541809082,1.2320882081985474,287.43115234375,284.95001220703125,303.1925354003906,297.15625,299.3655090332031,297.3589782714844,287.4317321777344,1.0,0.7037693858146667,0.4478470385074615,0.4478470385074615,1.0,1.0,-3.8010404109954834,1.302947759628296,2.4980926513671875,0.4468794465065002,1.0,1.0,0.0,206.670639038086,217.0,73719.3359375,0.0,4473.7373046875,1.0,278.1499938964844,282.55816650390625,300.1540222167969,304.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420276641845703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450378417969,0.8465040922164917,0.4183041751384735,0.3787092864513397,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.9917210936546326,0.6687121391296387,0.6329302191734314,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.9612584114074708,0.6030181050300598,0.4219574630260467,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.445068359375,0.919295072555542,0.5343339443206787,0.5074557662010193,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.7367053031921387,0.2712588310241699,1.2361677885055542,287.4450988769531,284.95001220703125,303.2228698730469,297.1704406738281,299.3651733398437,297.357666015625,287.4455871582031,1.0,0.7072770595550537,0.4454030990600586,0.4454030990600586,1.0,1.0,-3.816227197647095,1.3016983270645142,2.51452898979187,0.4421641826629638,1.0,1.0,0.0,209.7743988037109,220.0,73844.4609375,0.0,4537.2568359375,1.0,278.1499938964844,282.56573486328125,300.170166015625,304.9653625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421877026557922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450378417969,0.8465040922164917,0.4183041751384735,0.3787092864513397,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.9917210936546326,0.6687121391296387,0.6329302191734314,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.9612584114074708,0.6030181050300598,0.4219574630260467,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.445068359375,0.919295072555542,0.5343339443206787,0.5074557662010193,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44488525390625,0.7367053031921387,0.2712588310241699,1.2361677885055542,287.4450988769531,284.95001220703125,303.2228698730469,297.1704406738281,299.3651733398437,297.357666015625,287.4455871582031,1.0,0.7072770595550537,0.4454030990600586,0.4454030990600586,1.0,1.0,-3.816227197647095,1.3016983270645142,2.51452898979187,0.4421641826629638,1.0,1.0,0.0,209.7743988037109,220.0,73844.4609375,0.0,4537.2568359375,1.0,278.1499938964844,282.56573486328125,300.170166015625,304.9653625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421877026557922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.16162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4511413574219,0.8455220460891724,0.4188871085643768,0.3792731761932373,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45123291015625,0.9909605979919434,0.670143723487854,0.6343239545822144,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512023925781,0.9606037139892578,0.6048889756202698,0.423293799161911,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512023925781,0.918128490447998,0.5352770686149597,0.5083853602409363,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510192871094,0.7359066009521484,0.2716563045978546,1.238175630569458,287.4512023925781,284.95001220703125,303.23370361328125,297.174560546875,299.363525390625,297.35675048828125,287.4516296386719,1.0,0.7090149521827698,0.4441811144351959,0.4441811144351959,1.0,1.0,-3.8237228393554688,1.3010008335113523,2.522722005844116,0.4397562146186828,1.0,1.0,0.0,211.328353881836,220.0,73899.1796875,0.0,4568.9296875,1.0,278.1499938964844,282.56903076171875,300.1756286621094,304.9758605957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424153327941895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.84454345703125,0.4194640517234802,0.379832774400711,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.9901812076568604,0.6715344190597534,0.6356822848320007,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.9599233865737916,0.6067113280296326,0.4245988428592682,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.9169681072235109,0.5362139940261841,0.5093103051185608,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.7351037859916687,0.2720419764518738,1.240136742591858,287.4563293457031,284.95001220703125,303.2417297363281,297.17681884765625,299.3602905273437,297.3555603027344,287.4566955566406,1.0,0.7107335329055786,0.4429563879966736,0.4429563879966736,1.0,1.0,-3.831077337265015,1.3002198934555054,2.530857563018799,0.4372976422309875,1.0,1.0,0.0,212.8848876953125,223.0,73945.0703125,0.0,4600.31982421875,1.0,278.1499938964844,282.57183837890625,300.17828369140625,304.9829406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426474332809448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46453857421875,0.8425912857055664,0.4205924570560455,0.380933552980423,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.9885760545730592,0.674235463142395,0.6383225917816162,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.9585126042366028,0.6102792620658875,0.4271509051322937,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4645690917969,0.9146625995635986,0.5380626320838928,0.5111408829689026,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.7334877848625183,0.2727836370468139,1.2439366579055786,287.464599609375,284.95001220703125,303.2498474121094,297.1758728027344,299.3509826660156,297.35272216796875,287.46490478515625,1.0,0.7141218185424805,0.4405069053173065,0.4405069053173065,1.0,1.0,-3.845427989959717,1.2984539270401,2.5469741821289062,0.4322596192359924,1.0,1.0,0.0,216.01022338867188,226.0,74019.453125,0.0,4662.478515625,1.0,278.1499938964844,282.5763854980469,300.1781921386719,304.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432593941688538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.46453857421875,0.8425912857055664,0.4205924570560455,0.380933552980423,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.9885760545730592,0.674235463142395,0.6383225917816162,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.464599609375,0.9585126042366028,0.6102792620658875,0.4271509051322937,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4645690917969,0.9146625995635986,0.5380626320838928,0.5111408829689026,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.7334877848625183,0.2727836370468139,1.2439366579055786,287.464599609375,284.95001220703125,303.2498474121094,297.1758728027344,299.3509826660156,297.35272216796875,287.46490478515625,1.0,0.7141218185424805,0.4405069053173065,0.4405069053173065,1.0,1.0,-3.845427989959717,1.2984539270401,2.5469741821289062,0.4322596192359924,1.0,1.0,0.0,216.01022338867188,226.0,74019.453125,0.0,4662.478515625,1.0,278.1499938964844,282.5763854980469,300.1781921386719,304.9902038574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432593941688538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.840643584728241,0.4216774404048919,0.3819999992847442,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.986916720867157,0.6768379807472229,0.6408701539039612,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9570541381835938,0.6137633323669434,0.4296416640281677,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9123814702033995,0.539868175983429,0.5129356384277344,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7318593263626099,0.2734837532043457,1.247561812400818,287.4703063964844,284.95001220703125,303.2478942871094,297.1681213378906,299.3379211425781,297.3493957519531,287.47052001953125,1.0,0.7174426913261414,0.4380574524402618,0.4380574524402618,1.0,1.0,-3.859296321868897,1.2964178323745728,2.5628786087036133,0.4270655214786529,1.0,1.0,0.0,219.1473999023437,229.0,74070.546875,0.0,4723.7333984375,1.0,278.1499938964844,282.5794982910156,300.1713562011719,304.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440369963645935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.840643584728241,0.4216774404048919,0.3819999992847442,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.986916720867157,0.6768379807472229,0.6408701539039612,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9570541381835938,0.6137633323669434,0.4296416640281677,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.9123814702033995,0.539868175983429,0.5129356384277344,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7318593263626099,0.2734837532043457,1.247561812400818,287.4703063964844,284.95001220703125,303.2478942871094,297.1681213378906,299.3379211425781,297.3493957519531,287.47052001953125,1.0,0.7174426913261414,0.4380574524402618,0.4380574524402618,1.0,1.0,-3.859296321868897,1.2964178323745728,2.5628786087036133,0.4270655214786529,1.0,1.0,0.0,219.1473999023437,229.0,74070.546875,0.0,4723.7333984375,1.0,278.1499938964844,282.5794982910156,300.1713562011719,304.98895263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440369963645935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.8386938571929932,0.4227076768875122,0.3830207288265228,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.985202968120575,0.6793373823165894,0.6433219313621521,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.9555530548095704,0.6171636581420898,0.4320742189884186,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.9101245999336244,0.541619062423706,0.514682412147522,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7302144765853882,0.2741371393203735,1.2509868144989014,287.4734802246094,284.95001220703125,303.23663330078125,297.1540222167969,299.3213806152344,297.3456420898437,287.4736328125,1.0,0.7206880450248718,0.4356432259082794,0.4356432259082794,1.0,1.0,-3.872629165649414,1.2941951751708984,2.578433990478516,0.4218136966228485,1.0,1.0,0.0,222.29217529296875,232.0,74098.5546875,0.0,4783.859375,1.0,278.1499938964844,282.5812683105469,300.15777587890625,304.9791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449167609214783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.8386938571929932,0.4227076768875122,0.3830207288265228,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.985202968120575,0.6793373823165894,0.6433219313621521,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.9555530548095704,0.6171636581420898,0.4320742189884186,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.9101245999336244,0.541619062423706,0.514682412147522,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.7302144765853882,0.2741371393203735,1.2509868144989014,287.4734802246094,284.95001220703125,303.23663330078125,297.1540222167969,299.3213806152344,297.3456420898437,287.4736328125,1.0,0.7206880450248718,0.4356432259082794,0.4356432259082794,1.0,1.0,-3.872629165649414,1.2941951751708984,2.578433990478516,0.4218136966228485,1.0,1.0,0.0,222.29217529296875,232.0,74098.5546875,0.0,4783.859375,1.0,278.1499938964844,282.5812683105469,300.15777587890625,304.9791564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449167609214783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.684814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8367413878440857,0.4236829578876495,0.3839947879314422,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9834378361701964,0.6817414164543152,0.6456860303878784,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9540146589279176,0.6204866766929626,0.4344541430473327,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9078978896141052,0.5433146953582764,0.5163800120353699,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7285540699958801,0.2747463285923004,1.2542221546173096,287.47442626953125,284.95001220703125,303.2167663574219,297.13409423828125,299.30181884765625,297.3415222167969,287.4744873046875,1.0,0.7238604426383972,0.4332289695739746,0.4332289695739746,1.0,1.0,-3.885446548461914,1.2917017936706543,2.59374475479126,0.4164160788059234,1.0,1.0,0.0,225.4451141357422,235.0,74105.8359375,0.0,4842.89208984375,1.0,278.1499938964844,282.581787109375,300.1385803222656,304.962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845928430557251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.8367413878440857,0.4236829578876495,0.3839947879314422,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9834378361701964,0.6817414164543152,0.6456860303878784,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9540146589279176,0.6204866766929626,0.4344541430473327,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9078978896141052,0.5433146953582764,0.5163800120353699,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7285540699958801,0.2747463285923004,1.2542221546173096,287.47442626953125,284.95001220703125,303.2167663574219,297.13409423828125,299.30181884765625,297.3415222167969,287.4744873046875,1.0,0.7238604426383972,0.4332289695739746,0.4332289695739746,1.0,1.0,-3.885446548461914,1.2917017936706543,2.59374475479126,0.4164160788059234,1.0,1.0,0.0,225.4451141357422,235.0,74105.8359375,0.0,4842.89208984375,1.0,278.1499938964844,282.581787109375,300.1385803222656,304.962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845928430557251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.8357656598091125,0.4241513013839721,0.3844654560089111,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.982538402080536,0.6829113364219666,0.6468387246131897,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.9532345533370972,0.6221219301223755,0.4356264770030975,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.9067999720573424,0.5441430807113647,0.5172114968299866,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4741516113281,0.7277196645736694,0.2750359773635864,1.2557756900787354,287.4741516113281,284.95001220703125,303.203857421875,297.1220703125,299.291015625,297.3393249511719,287.47418212890625,1.0,0.7254217267036438,0.4320218563079834,0.4320218563079834,1.0,1.0,-3.891679763793945,1.290359616279602,2.6013200283050537,0.4136650264263153,1.0,1.0,0.0,227.02456665039065,235.0,74102.3515625,0.0,4872.041015625,1.0,278.1499938964844,282.58160400390625,300.1271057128906,304.9512634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464888334274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.8347845673561096,0.424598753452301,0.3849178850650787,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.9816216826438904,0.6840474605560303,0.6479600071907043,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.9524407982826232,0.6237297058105469,0.4367798864841461,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.905707836151123,0.5449502468109131,0.5180235505104065,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732360839844,0.7268768548965454,0.2753097712993622,1.257259726524353,287.47320556640625,284.95001220703125,303.1890563964844,297.1087951660156,299.2794494628906,297.3370361328125,287.47320556640625,1.0,0.7269567251205444,0.4308559000492096,0.4308559000492096,1.0,1.0,-3.8977279663085938,1.2890454530715942,2.60868239402771,0.410986989736557,1.0,1.0,0.0,228.6031951904297,238.0,74093.0703125,0.0,4900.708984375,1.0,278.1499938964844,282.5810852050781,300.11383056640625,304.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470320701599121,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698791503906,0.832818329334259,0.4254578351974487,0.3857899010181427,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9797412157058716,0.6862332224845886,0.6501258611679077,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9508070945739746,0.6268492937088013,0.4390271604061126,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9035560488700868,0.5465269684791565,0.5196117758750916,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.72517329454422,0.2758221328258514,1.260076642036438,287.4698486328125,284.95001220703125,303.1541748046875,297.07861328125,299.2545166015625,297.3320617675781,287.46978759765625,1.0,0.7299661636352539,0.428523987531662,0.428523987531662,1.0,1.0,-3.90939211845398,1.2862179279327393,2.62317419052124,0.4055365920066833,1.0,1.0,0.0,231.7662048339844,241.0,74060.84375,0.0,4957.02880859375,1.0,278.1499938964844,282.5792236328125,300.0839233398437,304.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481952548027039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698791503906,0.832818329334259,0.4254578351974487,0.3857899010181427,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9797412157058716,0.6862332224845886,0.6501258611679077,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9508070945739746,0.6268492937088013,0.4390271604061126,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9035560488700868,0.5465269684791565,0.5196117758750916,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.72517329454422,0.2758221328258514,1.260076642036438,287.4698486328125,284.95001220703125,303.1541748046875,297.07861328125,299.2545166015625,297.3320617675781,287.46978759765625,1.0,0.7299661636352539,0.428523987531662,0.428523987531662,1.0,1.0,-3.90939211845398,1.2862179279327393,2.62317419052124,0.4055365920066833,1.0,1.0,0.0,231.7662048339844,241.0,74060.84375,0.0,4957.02880859375,1.0,278.1499938964844,282.5792236328125,300.0839233398437,304.9072570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481952548027039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.36962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8308528065681458,0.4262780845165252,0.3866267502307892,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.9777994751930236,0.6883068084716797,0.6521915793418884,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.9491085410118104,0.6298336386680603,0.441188246011734,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.9014484882354736,0.5480621457099915,0.5211607813835144,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.7234476804733276,0.2762912213802337,1.2627081871032717,287.46466064453125,284.95001220703125,303.1128845214844,297.04400634765625,299.2273254394531,297.3265380859375,287.4645080566406,1.0,0.7329004406929016,0.4261921048164367,0.4261921048164367,1.0,1.0,-3.9205167293548575,1.283122420310974,2.6373941898345947,0.3999495506286621,1.0,1.0,0.0,234.9375,244.0,74011.171875,0.0,5012.07861328125,1.0,278.1499938964844,282.5763244628906,300.0500183105469,304.87115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494661450386047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.270751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646911621094,0.8308528065681458,0.4262780845165252,0.3866267502307892,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4646301269531,0.9777994751930236,0.6883068084716797,0.6521915793418884,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.9491085410118104,0.6298336386680603,0.441188246011734,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.9014484882354736,0.5480621457099915,0.5211607813835144,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4647521972656,0.7234476804733276,0.2762912213802337,1.2627081871032717,287.46466064453125,284.95001220703125,303.1128845214844,297.04400634765625,299.2273254394531,297.3265380859375,287.4645080566406,1.0,0.7329004406929016,0.4261921048164367,0.4261921048164367,1.0,1.0,-3.9205167293548575,1.283122420310974,2.6373941898345947,0.3999495506286621,1.0,1.0,0.0,234.9375,244.0,74011.171875,0.0,5012.07861328125,1.0,278.1499938964844,282.5763244628906,300.0500183105469,304.87115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494661450386047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.270751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.457763671875,0.8288803696632385,0.4270429611206054,0.3874174952507019,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.9757891297340392,0.6902562975883484,0.6541405320167542,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.947340488433838,0.6326878666877747,0.4432549774646759,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.8993374705314636,0.5495393872261047,0.5226588249206543,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.721691370010376,0.2767090499401092,1.265116572380066,287.4577331542969,284.95001220703125,303.0658874511719,297.0055236816406,299.1983947753906,297.32061767578125,287.4575500488281,1.0,0.735744833946228,0.4239692986011505,0.4239692986011505,1.0,1.0,-3.9310033321380615,1.2800495624542236,2.650953769683838,0.3945385813713074,1.0,1.0,0.0,238.1109619140625,247.0,73945.8046875,0.0,5065.47412109375,1.0,278.1499938964844,282.5724792480469,300.0118408203125,304.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850771963596344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.457763671875,0.8288803696632385,0.4270429611206054,0.3874174952507019,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.9757891297340392,0.6902562975883484,0.6541405320167542,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.947340488433838,0.6326878666877747,0.4432549774646759,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577331542969,0.8993374705314636,0.5495393872261047,0.5226588249206543,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.721691370010376,0.2767090499401092,1.265116572380066,287.4577331542969,284.95001220703125,303.0658874511719,297.0055236816406,299.1983947753906,297.32061767578125,287.4575500488281,1.0,0.735744833946228,0.4239692986011505,0.4239692986011505,1.0,1.0,-3.9310033321380615,1.2800495624542236,2.650953769683838,0.3945385813713074,1.0,1.0,0.0,238.1109619140625,247.0,73945.8046875,0.0,5065.47412109375,1.0,278.1499938964844,282.5724792480469,300.0118408203125,304.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850771963596344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2942.50146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.8268989324569702,0.4277426898479461,0.3881535232067108,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.973722279071808,0.6920971274375916,0.6559866666793823,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.945532500743866,0.635450541973114,0.4452539980411529,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.8972210884094238,0.5509494543075562,0.5240973234176636,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.719907820224762,0.2770784795284271,1.2673126459121704,287.4491577148437,284.95001220703125,303.0138854980469,296.96356201171875,299.1677551269531,297.31451416015625,287.44891357421875,1.0,0.7385032176971436,0.4217464923858642,0.4217464923858642,1.0,1.0,-3.940892219543457,1.2767101526260376,2.664182186126709,0.3890042006969452,1.0,1.0,0.0,241.282470703125,250.0,73864.59375,0.0,5117.279296875,1.0,278.1499938964844,282.56768798828125,299.9701232910156,304.782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521204590797424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.13525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491882324219,0.8268989324569702,0.4277426898479461,0.3881535232067108,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491271972656,0.973722279071808,0.6920971274375916,0.6559866666793823,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.945532500743866,0.635450541973114,0.4452539980411529,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.8972210884094238,0.5509494543075562,0.5240973234176636,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44927978515625,0.719907820224762,0.2770784795284271,1.2673126459121704,287.4491577148437,284.95001220703125,303.0138854980469,296.96356201171875,299.1677551269531,297.31451416015625,287.44891357421875,1.0,0.7385032176971436,0.4217464923858642,0.4217464923858642,1.0,1.0,-3.940892219543457,1.2767101526260376,2.664182186126709,0.3890042006969452,1.0,1.0,0.0,241.282470703125,250.0,73864.59375,0.0,5117.279296875,1.0,278.1499938964844,282.56768798828125,299.9701232910156,304.782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521204590797424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.13525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443054199219,0.8259033560752869,0.4280655980110168,0.3884983658790588,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.9726689457893372,0.6929773092269897,0.6568721532821655,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.9446179866790771,0.6368017196655273,0.4462319612503052,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.896160364151001,0.5516266822814941,0.5247914791107178,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444274902344,0.7190052270889282,0.2772449553012848,1.268330693244934,287.4442749023437,284.95001220703125,302.9862670898437,296.94146728515625,299.15185546875,297.3114013671875,287.4440002441406,1.0,0.7398499250411987,0.4206350743770599,0.4206350743770599,1.0,1.0,-3.9456124305725098,1.2749375104904177,2.6706748008728027,0.3861878216266632,1.0,1.0,0.0,242.86648559570312,250.0,73818.1796875,0.0,5142.56591796875,1.0,278.1499938964844,282.56494140625,299.94805908203125,304.7580871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528031706809998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763960,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391784667969,0.8249049782752991,0.4283724129199981,0.3888291418552398,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391174316406,0.9716037511825562,0.6938342452049255,0.6577358245849609,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4391174316406,0.9436986446380616,0.6381367444992065,0.4471982717514038,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.8950988054275513,0.552287220954895,0.5254703164100647,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4393005371094,0.7180958390235901,0.2774008810520172,1.2693018913269043,287.43914794921875,284.95001220703125,302.9576416015625,296.9186706542969,299.1358642578125,297.3082580566406,287.4388732910156,1.0,0.7411772608757019,0.4195562303066253,0.4195562303066253,1.0,1.0,-3.9501993656158447,1.2731974124908447,2.677001953125,0.3834352195262909,1.0,1.0,0.0,244.4501342773437,253.0,73769.6171875,0.0,5167.494140625,1.0,278.1499938964844,282.5620422363281,299.92535400390625,304.7323303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534981608390808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
