time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764020,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.8229007720947266,0.4289384186267853,0.3894491195678711,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.9694414138793944,0.6954813599586487,0.6594009399414062,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.9418517351150512,0.640762984752655,0.4491000473499298,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280700683594,0.8929758667945862,0.553558886051178,0.5267826914787292,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42822265625,0.7162574529647827,0.2776826918125152,1.2711122035980225,287.42803955078125,284.95001220703125,302.8978576660156,296.8713073730469,299.1031188964844,297.302001953125,287.427734375,1.0,0.7437769174575806,0.4173985123634338,0.4173985123634338,1.0,1.0,-3.958996534347534,1.2695534229278564,2.6894431114196777,0.3778554201126098,1.0,1.0,0.0,247.61541748046875,256.0,73664.1953125,0.0,5216.326171875,1.0,278.1499938964844,282.5557861328125,299.8782653808594,304.67852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854918897151947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.362060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.8229007720947266,0.4289384186267853,0.3894491195678711,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.9694414138793944,0.6954813599586487,0.6594009399414062,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42803955078125,0.9418517351150512,0.640762984752655,0.4491000473499298,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280700683594,0.8929758667945862,0.553558886051178,0.5267826914787292,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42822265625,0.7162574529647827,0.2776826918125152,1.2711122035980225,287.42803955078125,284.95001220703125,302.8978576660156,296.8713073730469,299.1031188964844,297.302001953125,287.427734375,1.0,0.7437769174575806,0.4173985123634338,0.4173985123634338,1.0,1.0,-3.958996534347534,1.2695534229278564,2.6894431114196777,0.3778554201126098,1.0,1.0,0.0,247.61541748046875,256.0,73664.1953125,0.0,5216.326171875,1.0,278.1499938964844,282.5557861328125,299.8782653808594,304.67852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854918897151947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.362060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.8208726048469543,0.4294222891330719,0.3899969458580017,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.9672259092330932,0.6970164775848389,0.6609618663787842,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.9399906992912292,0.6433252692222595,0.4509564042091369,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.8908419609069824,0.5547446608543396,0.5280159115791321,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.7143802046775818,0.2779147326946258,1.2727025747299194,287.4156494140625,284.95001220703125,302.83526611328125,296.8219299316406,299.0694885253906,297.2957458496094,287.415283203125,1.0,0.746286153793335,0.4152407944202423,0.4152407944202423,1.0,1.0,-3.9671711921691895,1.2656365633010864,2.7015347480773926,0.3721493780612945,1.0,1.0,0.0,250.7718963623047,259.0,73545.8359375,0.0,5263.34375,1.0,278.1499938964844,282.5487365722656,299.82879638671875,304.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563209772109985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41571044921875,0.8208726048469543,0.4294222891330719,0.3899969458580017,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.9672259092330932,0.6970164775848389,0.6609618663787842,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.9399906992912292,0.6433252692222595,0.4509564042091369,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156494140625,0.8908419609069824,0.5547446608543396,0.5280159115791321,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41583251953125,0.7143802046775818,0.2779147326946258,1.2727025747299194,287.4156494140625,284.95001220703125,302.83526611328125,296.8219299316406,299.0694885253906,297.2957458496094,287.415283203125,1.0,0.746286153793335,0.4152407944202423,0.4152407944202423,1.0,1.0,-3.9671711921691895,1.2656365633010864,2.7015347480773926,0.3721493780612945,1.0,1.0,0.0,250.7718963623047,259.0,73545.8359375,0.0,5263.34375,1.0,278.1499938964844,282.5487365722656,299.82879638671875,304.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563209772109985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.506103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.8188310265541077,0.4298456609249115,0.3904914855957031,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.9649730324745178,0.6984704732894897,0.6624473333358765,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.9381324052810668,0.6458484530448914,0.452784776687622,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.8887110948562622,0.5558666586875916,0.5291902422904968,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.7124714851379395,0.2781115472316742,1.2741373777389526,287.4025573730469,284.95001220703125,302.7705993652344,296.7710266113281,299.03564453125,297.2895202636719,287.40216064453125,1.0,0.7487291693687439,0.4131240844726562,0.4131240844726562,1.0,1.0,-3.974894762039185,1.2616344690322876,2.7132601737976074,0.3664630949497223,1.0,1.0,0.0,253.92623901367188,262.0,73420.4921875,0.0,5309.111328125,1.0,278.1499938964844,282.5412902832031,299.7780456542969,304.5621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577474355697632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.8188310265541077,0.4298456609249115,0.3904914855957031,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.9649730324745178,0.6984704732894897,0.6624473333358765,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.9381324052810668,0.6458484530448914,0.452784776687622,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.8887110948562622,0.5558666586875916,0.5291902422904968,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.7124714851379395,0.2781115472316742,1.2741373777389526,287.4025573730469,284.95001220703125,302.7705993652344,296.7710266113281,299.03564453125,297.2895202636719,287.40216064453125,1.0,0.7487291693687439,0.4131240844726562,0.4131240844726562,1.0,1.0,-3.974894762039185,1.2616344690322876,2.7132601737976074,0.3664630949497223,1.0,1.0,0.0,253.92623901367188,262.0,73420.4921875,0.0,5309.111328125,1.0,278.1499938964844,282.5412902832031,299.7780456542969,304.5621337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577474355697632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3007.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.8167677521705627,0.4301978349685669,0.3909231424331665,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.9626795649528505,0.6998298764228821,0.6638448238372803,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.9362815022468568,0.6483343243598938,0.4545862972736358,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886413574219,0.8865793347358704,0.5569129586219788,0.5302944779396057,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7105228304862976,0.2782684564590454,1.2753952741622925,287.3886413574219,284.95001220703125,302.7045288085937,296.7191162109375,299.00152587890625,297.2834167480469,287.3882141113281,1.0,0.7510977387428284,0.4110073745250702,0.4110073745250702,1.0,1.0,-3.982110023498535,1.2574102878570557,2.7246997356414795,0.3606730997562408,1.0,1.0,0.0,257.0728759765625,265.0,73286.859375,0.0,5353.3798828125,1.0,278.1499938964844,282.5333251953125,299.7261047363281,304.5010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591543436050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3887023925781,0.8167677521705627,0.4301978349685669,0.3909231424331665,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.9626795649528505,0.6998298764228821,0.6638448238372803,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886108398437,0.9362815022468568,0.6483343243598938,0.4545862972736358,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886413574219,0.8865793347358704,0.5569129586219788,0.5302944779396057,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38885498046875,0.7105228304862976,0.2782684564590454,1.2753952741622925,287.3886413574219,284.95001220703125,302.7045288085937,296.7191162109375,299.00152587890625,297.2834167480469,287.3882141113281,1.0,0.7510977387428284,0.4110073745250702,0.4110073745250702,1.0,1.0,-3.982110023498535,1.2574102878570557,2.7246997356414795,0.3606730997562408,1.0,1.0,0.0,257.0728759765625,265.0,73286.859375,0.0,5353.3798828125,1.0,278.1499938964844,282.5333251953125,299.7261047363281,304.5010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591543436050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38153076171875,0.815727949142456,0.4303502440452575,0.3911181390285492,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.961519181728363,0.7004783153533936,0.6645145416259766,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814392089844,0.9353609085083008,0.6495674848556519,0.455480009317398,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3814697265625,0.8855143785476685,0.5574108362197876,0.5308231711387634,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.7095329165458679,0.2783341407775879,1.2759679555892944,287.3814697265625,284.95001220703125,302.6712341308594,296.69293212890625,298.9844665527344,297.2804260253906,287.38104248046875,1.0,0.7522577047348022,0.4099490344524383,0.4099490344524383,1.0,1.0,-3.985551834106445,1.2552227973937988,2.7303290367126465,0.3577409982681274,1.0,1.0,0.0,258.6448974609375,265.0,73217.7734375,0.0,5375.03759765625,1.0,278.1499938964844,282.5292053222656,299.6999206542969,304.4701843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598529696464539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743591308594,0.8146830797195435,0.4304871559143066,0.3912991881370544,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.9603512287139891,0.7011058926582336,0.6651647090911865,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.9344459772109984,0.6507956385612488,0.4563698172569275,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742980957031,0.8844512104988098,0.5578917860984802,0.5313360095024109,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.7085325717926025,0.2783915996551513,1.2765034437179563,287.374267578125,284.95001220703125,302.6378479003906,296.6666564941406,298.9676513671875,297.2774658203125,287.3738708496094,1.0,0.7534014582633972,0.408943235874176,0.408943235874176,1.0,1.0,-3.9888854026794434,1.2531440258026123,2.735741376876831,0.3549422025680542,1.0,1.0,0.0,260.2147827148437,268.0,73148.703125,0.0,5396.369140625,1.0,278.1499938964844,282.52508544921875,299.6736145019531,304.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605444431304932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.1162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.8125706911087036,0.4307079315185547,0.3916141092777252,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.9579877257347108,0.7022902369499207,0.6663989424705505,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.9326334595680236,0.6532395482063293,0.4581398665904999,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.8823255300521851,0.5587959289550781,0.5323078036308289,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35986328125,0.7065133452415466,0.2784794270992279,1.2774533033370972,287.3596496582031,284.95001220703125,302.5712280273437,296.6141357421875,298.9343566894531,297.2716979980469,287.3592224121094,1.0,0.7556359767913818,0.4069316387176513,0.4069316387176513,1.0,1.0,-3.995195388793945,1.2488514184951782,2.746343851089477,0.3492919206619262,1.0,1.0,0.0,263.3473815917969,271.0,73007.3203125,0.0,5437.93994140625,1.0,278.1499938964844,282.5166320800781,299.6210021972656,304.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618980050086975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3597412109375,0.8125706911087036,0.4307079315185547,0.3916141092777252,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.9579877257347108,0.7022902369499207,0.6663989424705505,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.9326334595680236,0.6532395482063293,0.4581398665904999,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3596496582031,0.8823255300521851,0.5587959289550781,0.5323078036308289,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.35986328125,0.7065133452415466,0.2784794270992279,1.2774533033370972,287.3596496582031,284.95001220703125,302.5712280273437,296.6141357421875,298.9343566894531,297.2716979980469,287.3592224121094,1.0,0.7556359767913818,0.4069316387176513,0.4069316387176513,1.0,1.0,-3.995195388793945,1.2488514184951782,2.746343851089477,0.3492919206619262,1.0,1.0,0.0,263.3473815917969,271.0,73007.3203125,0.0,5437.93994140625,1.0,278.1499938964844,282.5166320800781,299.6210021972656,304.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618980050086975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.807373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.8104354739189148,0.4308767318725586,0.3918830156326294,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34478759765625,0.955601155757904,0.70340496301651,0.6675685048103333,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34478759765625,0.930851399898529,0.6556763648986816,0.459904134273529,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448181152344,0.8802123069763184,0.5596429705619812,0.5332266688346863,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.7044996023178101,0.2785417437553406,1.2782896757125854,287.3448181152344,284.95001220703125,302.5054016113281,296.5620422363281,298.9014892578125,297.2660827636719,287.3443908691406,1.0,0.7578192353248596,0.4049200415611267,0.4049200415611267,1.0,1.0,-4.001162528991699,1.244400978088379,2.7567615509033203,0.3435622453689575,1.0,1.0,0.0,266.47613525390625,274.0,72863.328125,0.0,5478.51171875,1.0,278.1499938964844,282.5080261230469,299.56866455078125,304.3139953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863203763961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.8104354739189148,0.4308767318725586,0.3918830156326294,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34478759765625,0.955601155757904,0.70340496301651,0.6675685048103333,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34478759765625,0.930851399898529,0.6556763648986816,0.459904134273529,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448181152344,0.8802123069763184,0.5596429705619812,0.5332266688346863,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.7044996023178101,0.2785417437553406,1.2782896757125854,287.3448181152344,284.95001220703125,302.5054016113281,296.5620422363281,298.9014892578125,297.2660827636719,287.3443908691406,1.0,0.7578192353248596,0.4049200415611267,0.4049200415611267,1.0,1.0,-4.001162528991699,1.244400978088379,2.7567615509033203,0.3435622453689575,1.0,1.0,0.0,266.47613525390625,274.0,72863.328125,0.0,5478.51171875,1.0,278.1499938964844,282.5080261230469,299.56866455078125,304.3139953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863203763961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8082631230354309,0.4309739768505096,0.3920891582965851,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.9531894326210022,0.7044364213943481,0.6686590313911438,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.9291194677352904,0.6581401824951172,0.4616815447807312,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.8781042098999023,0.5604113340377808,0.5340730547904968,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.7024897336959839,0.278573215007782,1.278987169265747,287.3298645019531,284.95001220703125,302.44110107421875,296.5108337402344,298.8694763183594,297.2608642578125,287.32940673828125,1.0,0.7599409818649292,0.4028712809085846,0.4028712809085846,1.0,1.0,-4.006722927093506,1.239655613899231,2.7670671939849854,0.3376307785511017,1.0,1.0,0.0,269.5932922363281,277.0,72717.0078125,0.0,5517.80517578125,1.0,278.1499938964844,282.4992980957031,299.517333984375,304.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644534945487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8082631230354309,0.4309739768505096,0.3920891582965851,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.9531894326210022,0.7044364213943481,0.6686590313911438,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.9291194677352904,0.6581401824951172,0.4616815447807312,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.8781042098999023,0.5604113340377808,0.5340730547904968,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.7024897336959839,0.278573215007782,1.278987169265747,287.3298645019531,284.95001220703125,302.44110107421875,296.5108337402344,298.8694763183594,297.2608642578125,287.32940673828125,1.0,0.7599409818649292,0.4028712809085846,0.4028712809085846,1.0,1.0,-4.006722927093506,1.239655613899231,2.7670671939849854,0.3376307785511017,1.0,1.0,0.0,269.5932922363281,277.0,72717.0078125,0.0,5517.80517578125,1.0,278.1499938964844,282.4992980957031,299.517333984375,304.2521667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644534945487976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.806057333946228,0.4310090839862823,0.392241895198822,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.9507750868797302,0.7054200768470764,0.6697012186050415,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.927468240261078,0.6606854200363159,0.4635038375854492,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150329589844,0.8760120868682861,0.5611122846603394,0.5348583459854126,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.7004961967468262,0.2785842418670654,1.279590368270874,287.3150329589844,284.95001220703125,302.3790283203125,296.4610900878906,298.8385314941406,297.25616455078125,287.3146057128906,1.0,0.7620208263397217,0.4008225500583648,0.4008225500583648,1.0,1.0,-4.012025833129883,1.2347798347473145,2.7772459983825684,0.3316268622875213,1.0,1.0,0.0,272.70098876953125,280.0,72571.2890625,0.0,5556.30712890625,1.0,278.1499938964844,282.4905700683594,299.46710205078125,304.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656184077262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.806057333946228,0.4310090839862823,0.392241895198822,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.9507750868797302,0.7054200768470764,0.6697012186050415,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31500244140625,0.927468240261078,0.6606854200363159,0.4635038375854492,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150329589844,0.8760120868682861,0.5611122846603394,0.5348583459854126,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.7004961967468262,0.2785842418670654,1.279590368270874,287.3150329589844,284.95001220703125,302.3790283203125,296.4610900878906,298.8385314941406,297.25616455078125,287.3146057128906,1.0,0.7620208263397217,0.4008225500583648,0.4008225500583648,1.0,1.0,-4.012025833129883,1.2347798347473145,2.7772459983825684,0.3316268622875213,1.0,1.0,0.0,272.70098876953125,280.0,72571.2890625,0.0,5556.30712890625,1.0,278.1499938964844,282.4905700683594,299.46710205078125,304.1913452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656184077262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.307861328125,0.8049378991127014,0.4309977889060974,0.3922920823097229,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.9495657682418824,0.705886721611023,0.6701987385749817,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.926680326461792,0.6619940996170044,0.4644399881362915,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.8749686479568481,0.5614305734634399,0.5352205038070679,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079833984375,0.6995050311088562,0.2785806953907013,1.2798497676849363,287.3077697753906,284.95001220703125,302.3490600585937,296.4368591308594,298.8236694335937,297.2540283203125,287.3073425292969,1.0,0.7630417943000793,0.399798184633255,0.399798184633255,1.0,1.0,-4.014560699462891,1.2322880029678345,2.7822725772857666,0.3285976648330688,1.0,1.0,0.0,274.2489624023437,280.0,72499.4296875,0.0,5575.1748046875,1.0,278.1499938964844,282.4862670898437,299.4428100585937,304.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661769032478333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.3955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009338378906,0.8038214445114136,0.4309784173965454,0.3923341035842895,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30084228515625,0.9483588933944702,0.70634526014328,0.6706885695457458,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30084228515625,0.925910472869873,0.6633139252662659,0.465384840965271,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.8739323019981384,0.5617393851280212,0.53557288646698,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.6985202431678772,0.2785747349262237,1.2800967693328855,287.3008728027344,284.95001220703125,302.3199157714844,296.4132080078125,298.8095703125,297.25201416015625,287.30047607421875,1.0,0.7640561461448669,0.3989104628562927,0.3989104628562927,1.0,1.0,-4.017059803009033,1.230194330215454,2.786865234375,0.3259743750095367,1.0,1.0,0.0,275.7957458496094,283.0,72431.6484375,0.0,5593.9375,1.0,278.1499938964844,282.4822082519531,299.4188232421875,304.1325988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667036294937134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.8876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8015885353088379,0.4308928549289703,0.392374187707901,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.9459377527236938,0.7072010040283203,0.6716122031211853,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.9244347214698792,0.6660013198852539,0.4673112332820892,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.8718679547309875,0.5623008012771606,0.5362229347229004,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.696564793586731,0.2785482108592987,1.2805222272872925,287.2877502441406,284.95001220703125,302.2645263671875,296.3677062988281,298.78289794921875,297.248291015625,287.2873840332031,1.0,0.7660484313964844,0.3971350491046905,0.3971350491046905,1.0,1.0,-4.021833896636963,1.2259637117385864,2.795870542526245,0.3207360804080963,1.0,1.0,0.0,278.8774719238281,286.0,72301.0078125,0.0,5630.71630859375,1.0,278.1499938964844,282.474365234375,299.3731384277344,304.0769958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677254319190979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8015885353088379,0.4308928549289703,0.392374187707901,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877197265625,0.9459377527236938,0.7072010040283203,0.6716122031211853,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.9244347214698792,0.6660013198852539,0.4673112332820892,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.8718679547309875,0.5623008012771606,0.5362229347229004,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2879638671875,0.696564793586731,0.2785482108592987,1.2805222272872925,287.2877502441406,284.95001220703125,302.2645263671875,296.3677062988281,298.78289794921875,297.248291015625,287.2873840332031,1.0,0.7660484313964844,0.3971350491046905,0.3971350491046905,1.0,1.0,-4.021833896636963,1.2259637117385864,2.795870542526245,0.3207360804080963,1.0,1.0,0.0,278.8774719238281,286.0,72301.0078125,0.0,5630.71630859375,1.0,278.1499938964844,282.474365234375,299.3731384277344,304.0769958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677254319190979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.7993665933609009,0.4307661652565002,0.3923767209053039,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.9435131549835204,0.7079958915710449,0.6724799275398254,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.9230241775512696,0.6687313318252563,0.4692680835723877,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752685546875,0.869822084903717,0.5628066062927246,0.5368213057518005,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.6946322321891785,0.2785104811191559,1.2808949947357178,287.2752685546875,284.95001220703125,302.2135314941406,296.3251037597656,298.7578430175781,297.244873046875,287.27490234375,1.0,0.7680079936981201,0.3953596353530884,0.3953596353530884,1.0,1.0,-4.026406764984131,1.2216378450393677,2.8047690391540527,0.3154494166374206,1.0,1.0,0.0,281.9528503417969,289.0,72175.4453125,0.0,5666.87548828125,1.0,278.1499938964844,282.4668273925781,299.3301086425781,304.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686351180076599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.7993665933609009,0.4307661652565002,0.3923767209053039,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.9435131549835204,0.7079958915710449,0.6724799275398254,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752380371094,0.9230241775512696,0.6687313318252563,0.4692680835723877,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2752685546875,0.869822084903717,0.5628066062927246,0.5368213057518005,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27545166015625,0.6946322321891785,0.2785104811191559,1.2808949947357178,287.2752685546875,284.95001220703125,302.2135314941406,296.3251037597656,298.7578430175781,297.244873046875,287.27490234375,1.0,0.7680079936981201,0.3953596353530884,0.3953596353530884,1.0,1.0,-4.026406764984131,1.2216378450393677,2.8047690391540527,0.3154494166374206,1.0,1.0,0.0,281.9528503417969,289.0,72175.4453125,0.0,5666.87548828125,1.0,278.1499938964844,282.4668273925781,299.3301086425781,304.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686351180076599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.007080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26348876953125,0.7971552014350891,0.4305976629257202,0.3923414051532745,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.941083550453186,0.7087240815162659,0.6732857823371887,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.9216800928115844,0.6715102791786194,0.4712584912776947,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8677892088890076,0.5632458329200745,0.5373589396476746,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.6927244067192078,0.2784643173217773,1.281226396560669,287.263427734375,284.95001220703125,302.16766357421875,296.2858581542969,298.7345275878906,297.2417907714844,287.2630920410156,1.0,0.7699350118637085,0.3935467898845672,0.3935467898845672,1.0,1.0,-4.030776977539063,1.2170966863632202,2.813680410385132,0.309994637966156,1.0,1.0,0.0,285.0216064453125,292.0,72055.265625,0.0,5702.4033203125,1.0,278.1499938964844,282.4596252441406,299.2903747558594,303.97515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694274425506592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.439697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26348876953125,0.7971552014350891,0.4305976629257202,0.3923414051532745,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.941083550453186,0.7087240815162659,0.6732857823371887,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.263427734375,0.9216800928115844,0.6715102791786194,0.4712584912776947,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2634582519531,0.8677892088890076,0.5632458329200745,0.5373589396476746,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.6927244067192078,0.2784643173217773,1.281226396560669,287.263427734375,284.95001220703125,302.16766357421875,296.2858581542969,298.7345275878906,297.2417907714844,287.2630920410156,1.0,0.7699350118637085,0.3935467898845672,0.3935467898845672,1.0,1.0,-4.030776977539063,1.2170966863632202,2.813680410385132,0.309994637966156,1.0,1.0,0.0,285.0216064453125,292.0,72055.265625,0.0,5702.4033203125,1.0,278.1499938964844,282.4596252441406,299.2903747558594,303.97515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694274425506592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.439697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525329589844,0.7949573397636414,0.4303914308547973,0.3922717869281769,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.9386522173881532,0.709387481212616,0.674031138420105,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.9204044342041016,0.6743438243865967,0.4732854664325714,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8657717704772949,0.5636259317398071,0.537839949131012,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2526550292969,0.6908434629440308,0.2784113585948944,1.2815260887145996,287.2524719238281,284.95001220703125,302.1276550292969,296.25048828125,298.7133178710937,297.2391052246094,287.2521667480469,1.0,0.7718330025672913,0.3917339444160461,0.3917339444160461,1.0,1.0,-4.034970760345459,1.2124649286270142,2.822505712509156,0.3044905960559845,1.0,1.0,0.0,288.0839233398437,295.0,71942.4453125,0.0,5737.37841796875,1.0,278.1499938964844,282.4528503417969,299.2544250488281,303.9302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700844049453735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525329589844,0.7949573397636414,0.4303914308547973,0.3922717869281769,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25244140625,0.9386522173881532,0.709387481212616,0.674031138420105,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.9204044342041016,0.6743438243865967,0.4732854664325714,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2524719238281,0.8657717704772949,0.5636259317398071,0.537839949131012,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2526550292969,0.6908434629440308,0.2784113585948944,1.2815260887145996,287.2524719238281,284.95001220703125,302.1276550292969,296.25048828125,298.7133178710937,297.2391052246094,287.2521667480469,1.0,0.7718330025672913,0.3917339444160461,0.3917339444160461,1.0,1.0,-4.034970760345459,1.2124649286270142,2.822505712509156,0.3044905960559845,1.0,1.0,0.0,288.0839233398437,295.0,71942.4453125,0.0,5737.37841796875,1.0,278.1499938964844,282.4528503417969,299.2544250488281,303.9302062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700844049453735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.247314453125,0.7938661575317383,0.4302787482738495,0.3922282457351684,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.9374397993087769,0.70970219373703,0.6743878722190857,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24725341796875,0.9197892546653748,0.6757766604423523,0.4743096232414245,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472839355469,0.8647723197937012,0.5638015866279602,0.5380664467811584,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.6899136900901794,0.2783832550048828,1.2816685438156128,287.24725341796875,284.95001220703125,302.1100769042969,296.23443603515625,298.703369140625,297.23785400390625,287.2469787597656,1.0,0.7727745175361633,0.3908275067806244,0.3908275067806244,1.0,1.0,-4.037024021148682,1.2101242542266846,2.826899766921997,0.3017241656780243,1.0,1.0,0.0,289.6141357421875,295.0,71888.375,0.0,5754.7431640625,1.0,278.1499938964844,282.4496154785156,299.237548828125,303.908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703272342681885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.7927791476249695,0.4301560819149017,0.3921752572059631,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24249267578125,0.936227798461914,0.709997296333313,0.6747258901596069,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24249267578125,0.9191964864730836,0.6772308945655823,0.4753479957580566,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425231933594,0.8637775778770447,0.563961923122406,0.5382777452468872,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426452636719,0.6889921426773071,0.2783538699150085,1.2818039655685425,287.24249267578125,284.95001220703125,302.09423828125,296.219482421875,298.6943664550781,297.2367248535156,287.2422180175781,1.0,0.7737084031105042,0.3899402320384979,0.3899402320384979,1.0,1.0,-4.039034843444824,1.2078229188919067,2.831212043762207,0.2990071177482605,1.0,1.0,0.0,291.140625,298.0,71838.421875,0.0,5771.95703125,1.0,278.1499938964844,282.44659423828125,299.22235107421875,303.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705651760101318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.112060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.7906238436698914,0.4298875331878662,0.3920477926731109,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.9338147640228271,0.710543155670166,0.6753591299057007,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23394775390625,0.9180853962898254,0.6802210807800293,0.4774766862392425,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23394775390625,0.8618091940879822,0.5642476677894592,0.5386664867401123,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.6871774196624756,0.278294950723648,1.2820695638656616,287.23394775390625,284.95001220703125,302.068115234375,296.1933288574219,298.6783447265625,297.23492431640625,287.23370361328125,1.0,0.7755615711212158,0.388165682554245,0.388165682554245,1.0,1.0,-4.042994499206543,1.2031878232955933,2.83980655670166,0.293555736541748,1.0,1.0,0.0,294.1841125488281,301.0,71746.390625,0.0,5806.162109375,1.0,278.1499938964844,282.4410705566406,299.1957397460937,303.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709360957145691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
