time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765880,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.7906238436698914,0.4298875331878662,0.3920477926731109,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.9338147640228271,0.710543155670166,0.6753591299057007,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23394775390625,0.9180853962898254,0.6802210807800293,0.4774766862392425,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23394775390625,0.8618091940879822,0.5642476677894592,0.5386664867401123,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23406982421875,0.6871774196624756,0.278294950723648,1.2820695638656616,287.23394775390625,284.95001220703125,302.068115234375,296.1933288574219,298.6783447265625,297.23492431640625,287.23370361328125,1.0,0.7755615711212158,0.388165682554245,0.388165682554245,1.0,1.0,-4.042994499206543,1.2031878232955933,2.83980655670166,0.293555736541748,1.0,1.0,0.0,294.1841125488281,301.0,71746.390625,0.0,5806.162109375,1.0,278.1499938964844,282.4410705566406,299.1957397460937,303.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709360957145691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.59130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.7885037660598755,0.4295965433120727,0.3918991982936859,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.931434452533722,0.7110483646392822,0.6759519577026367,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.9170934557914734,0.683367908000946,0.4796944260597229,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.8598806262016296,0.5644998550415039,0.5390222072601318,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22674560546875,0.6854093670845032,0.2782424092292785,1.2823495864868164,287.2266540527344,284.95001220703125,302.04998779296875,296.1724853515625,298.6650390625,297.2339172363281,287.2264709472656,1.0,0.7774059176445007,0.3863911032676697,0.3863911032676697,1.0,1.0,-4.046964168548584,1.198530673980713,2.848433256149292,0.2880813777446747,1.0,1.0,0.0,297.2115173339844,304.0,71665.2109375,0.0,5840.3544921875,1.0,278.1499938964844,282.4361572265625,299.173583984375,303.8255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87107914686203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.7885037660598755,0.4295965433120727,0.3918991982936859,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.931434452533722,0.7110483646392822,0.6759519577026367,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.9170934557914734,0.683367908000946,0.4796944260597229,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.8598806262016296,0.5644998550415039,0.5390222072601318,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22674560546875,0.6854093670845032,0.2782424092292785,1.2823495864868164,287.2266540527344,284.95001220703125,302.04998779296875,296.1724853515625,298.6650390625,297.2339172363281,287.2264709472656,1.0,0.7774059176445007,0.3863911032676697,0.3863911032676697,1.0,1.0,-4.046964168548584,1.198530673980713,2.848433256149292,0.2880813777446747,1.0,1.0,0.0,297.2115173339844,304.0,71665.2109375,0.0,5840.3544921875,1.0,278.1499938964844,282.4361572265625,299.173583984375,303.8255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87107914686203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.93359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211608886719,0.7864250540733337,0.4292832911014557,0.3917278349399566,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.9290947914123536,0.7115034461021423,0.6764959096908569,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.9162580370903016,0.6866954565048218,0.4820430278778076,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.8579962253570557,0.5647153854370117,0.5393403768539429,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212219238281,0.683700680732727,0.2782026529312134,1.2826776504516602,287.2211303710937,284.95001220703125,302.0382995605469,296.1548156738281,298.6552124023437,297.2337646484375,287.2209777832031,1.0,0.7792490124702454,0.3848016262054443,0.3848016262054443,1.0,1.0,-4.051017761230469,1.194477081298828,2.85654091835022,0.2832476794719696,1.0,1.0,0.0,300.2186889648437,307.0,71598.5390625,0.0,5874.74609375,1.0,278.1499938964844,282.43212890625,299.1557922363281,303.8019714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712565898895264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211608886719,0.7864250540733337,0.4292832911014557,0.3917278349399566,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.9290947914123536,0.7115034461021423,0.6764959096908569,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.9162580370903016,0.6866954565048218,0.4820430278778076,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211303710937,0.8579962253570557,0.5647153854370117,0.5393403768539429,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212219238281,0.683700680732727,0.2782026529312134,1.2826776504516602,287.2211303710937,284.95001220703125,302.0382995605469,296.1548156738281,298.6552124023437,297.2337646484375,287.2209777832031,1.0,0.7792490124702454,0.3848016262054443,0.3848016262054443,1.0,1.0,-4.051017761230469,1.194477081298828,2.85654091835022,0.2832476794719696,1.0,1.0,0.0,300.2186889648437,307.0,71598.5390625,0.0,5874.74609375,1.0,278.1499938964844,282.43212890625,299.1557922363281,303.8019714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712565898895264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.7843731045722961,0.4289449155330658,0.3915342688560486,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.926773488521576,0.711894690990448,0.6769821047782898,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.915525197982788,0.6901378035545349,0.4844792485237121,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.8561403751373291,0.5648924708366394,0.5396223664283752,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.6820352673530579,0.2781701982021332,1.283042073249817,287.2162170410156,284.95001220703125,302.0307006835937,296.1377868652344,298.6470642089844,297.2341003417969,287.2160949707031,1.0,0.7810890674591064,0.383212149143219,0.383212149143219,1.0,1.0,-4.055082321166992,1.190421462059021,2.8646609783172607,0.2785030007362366,1.0,1.0,0.0,303.2240295410156,310.0,71534.15625,0.0,5909.224609375,1.0,278.1499938964844,282.42828369140625,299.1390686035156,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715273141860962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162475585937,0.7843731045722961,0.4289449155330658,0.3915342688560486,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.926773488521576,0.711894690990448,0.6769821047782898,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.915525197982788,0.6901378035545349,0.4844792485237121,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.8561403751373291,0.5648924708366394,0.5396223664283752,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21630859375,0.6820352673530579,0.2781701982021332,1.283042073249817,287.2162170410156,284.95001220703125,302.0307006835937,296.1377868652344,298.6470642089844,297.2341003417969,287.2160949707031,1.0,0.7810890674591064,0.383212149143219,0.383212149143219,1.0,1.0,-4.055082321166992,1.190421462059021,2.8646609783172607,0.2785030007362366,1.0,1.0,0.0,303.2240295410156,310.0,71534.15625,0.0,5909.224609375,1.0,278.1499938964844,282.42828369140625,299.1390686035156,303.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715273141860962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138977050781,0.7833531498908997,0.4287668168544769,0.3914299011230469,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138366699219,0.9256156086921692,0.7120683789253235,0.6772054433822632,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.9151825308799744,0.6918884515762329,0.4857187867164612,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.855219304561615,0.5649682879447937,0.5397518277168274,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21392822265625,0.6812130808830261,0.2781547307968139,1.2832298278808594,287.2138671875,284.95001220703125,302.0283508300781,296.1295166015625,298.64337158203125,297.234375,287.2137451171875,1.0,0.7820066809654236,0.3824174106121063,0.3824174106121063,1.0,1.0,-4.05709981918335,1.1883810758590698,2.8687186241149902,0.2761233747005462,1.0,1.0,0.0,304.72906494140625,310.0,71502.1484375,0.0,5926.45556640625,1.0,278.1499938964844,282.4263610839844,299.130859375,303.7699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716667890548706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115478515625,0.7823358774185181,0.428582102060318,0.3913199603557586,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.9244579672813416,0.7122260928153992,0.6774144172668457,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.91485333442688,0.6936571598052979,0.4869715869426727,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115173339844,0.854301393032074,0.5650349259376526,0.539872944355011,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.21160888671875,0.680396556854248,0.27813920378685,1.283419132232666,287.2115173339844,284.95001220703125,302.02685546875,296.1213684082031,298.6399230957031,297.23468017578125,287.2113952636719,1.0,0.7829221487045288,0.3815995752811432,0.3815995752811432,1.0,1.0,-4.059101104736328,1.1862574815750122,2.8728435039520264,0.2736487984657287,1.0,1.0,0.0,306.2356262207031,313.0,71469.7109375,0.0,5943.66015625,1.0,278.1499938964844,282.4244079589844,299.1227722167969,303.7595520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718067407608032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.75830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20703125,0.7803004384040833,0.4281886219978332,0.391079843044281,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.922131597995758,0.7124836444854736,0.6777799129486084,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.9142301678657532,0.6972578763961792,0.4895224869251251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.8524655699729919,0.5651350617408752,0.5400854349136353,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.6787736415863037,0.2781064510345459,1.2837971448898315,287.2070007324219,284.95001220703125,302.0263977050781,296.10552978515625,298.6339416503906,297.2354736328125,287.2068786621094,1.0,0.7847438454627991,0.3799639046192169,0.3799639046192169,1.0,1.0,-4.063034534454346,1.1819709539413452,2.881063461303711,0.2685050666332245,1.0,1.0,0.0,309.2535400390625,316.0,71404.8125,0.0,5977.91748046875,1.0,278.1499938964844,282.4205322265625,299.10699462890625,303.7392272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720868825912476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20703125,0.7803004384040833,0.4281886219978332,0.391079843044281,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.922131597995758,0.7124836444854736,0.6777799129486084,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.9142301678657532,0.6972578763961792,0.4895224869251251,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2070007324219,0.8524655699729919,0.5651350617408752,0.5400854349136353,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20709228515625,0.6787736415863037,0.2781064510345459,1.2837971448898315,287.2070007324219,284.95001220703125,302.0263977050781,296.10552978515625,298.6339416503906,297.2354736328125,287.2068786621094,1.0,0.7847438454627991,0.3799639046192169,0.3799639046192169,1.0,1.0,-4.063034534454346,1.1819709539413452,2.881063461303711,0.2685050666332245,1.0,1.0,0.0,309.2535400390625,316.0,71404.8125,0.0,5977.91748046875,1.0,278.1499938964844,282.4205322265625,299.10699462890625,303.7392272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720868825912476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.385986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.7782652378082275,0.4277690052986145,0.3908178508281708,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9197968244552612,0.7126774191856384,0.6780878901481628,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9136395454406738,0.7009230852127075,0.4921193122863769,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.8506309390068054,0.5651992559432983,0.5402658581733704,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.6771610379219055,0.2780704796314239,1.2841689586639404,287.20263671875,284.95001220703125,302.0289611816406,296.0902709960937,298.6288452148437,297.23638916015625,287.2025451660156,1.0,0.7865532636642456,0.3783282041549682,0.3783282041549682,1.0,1.0,-4.066879749298096,1.1776481866836548,2.889231443405152,0.2630495429039001,1.0,1.0,0.0,312.27752685546875,319.0,71339.828125,0.0,6011.98388671875,1.0,278.1499938964844,282.4166564941406,299.0916748046875,303.7193298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723492622375488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.7782652378082275,0.4277690052986145,0.3908178508281708,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9197968244552612,0.7126774191856384,0.6780878901481628,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20263671875,0.9136395454406738,0.7009230852127075,0.4921193122863769,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026672363281,0.8506309390068054,0.5651992559432983,0.5402658581733704,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027282714844,0.6771610379219055,0.2780704796314239,1.2841689586639404,287.20263671875,284.95001220703125,302.0289611816406,296.0902709960937,298.6288452148437,297.23638916015625,287.2025451660156,1.0,0.7865532636642456,0.3783282041549682,0.3783282041549682,1.0,1.0,-4.066879749298096,1.1776481866836548,2.889231443405152,0.2630495429039001,1.0,1.0,0.0,312.27752685546875,319.0,71339.828125,0.0,6011.98388671875,1.0,278.1499938964844,282.4166564941406,299.0916748046875,303.7193298339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723492622375488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.846923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.7762283682823181,0.4273209869861603,0.3905317187309265,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.9174528121948242,0.712799072265625,0.6783302426338196,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.9130815267562866,0.7046570181846619,0.494765043258667,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.8487949371337891,0.5652241706848145,0.5404106974601746,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.6755570769309998,0.2780303061008453,1.2845295667648315,287.198486328125,284.95001220703125,302.0342102050781,296.0755310058594,298.624755859375,297.2374572753906,287.1983642578125,1.0,0.788347601890564,0.3767116367816925,0.3767116367816925,1.0,1.0,-4.070619106292725,1.173349380493164,2.8972697257995605,0.2572987377643585,1.0,1.0,0.0,315.3050842285156,322.0,71275.1796875,0.0,6045.77685546875,1.0,278.1499938964844,282.41278076171875,299.0768737792969,303.70001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725986480712891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1985168457031,0.7762283682823181,0.4273209869861603,0.3905317187309265,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.9174528121948242,0.712799072265625,0.6783302426338196,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.9130815267562866,0.7046570181846619,0.494765043258667,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.198486328125,0.8487949371337891,0.5652241706848145,0.5404106974601746,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19854736328125,0.6755570769309998,0.2780303061008453,1.2845295667648315,287.198486328125,284.95001220703125,302.0342102050781,296.0755310058594,298.624755859375,297.2374572753906,287.1983642578125,1.0,0.788347601890564,0.3767116367816925,0.3767116367816925,1.0,1.0,-4.070619106292725,1.173349380493164,2.8972697257995605,0.2572987377643585,1.0,1.0,0.0,315.3050842285156,322.0,71275.1796875,0.0,6045.77685546875,1.0,278.1499938964844,282.41278076171875,299.0768737792969,303.70001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725986480712891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.7742021083831787,0.426846444606781,0.3902223110198974,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.9151196479797364,0.7128495573997498,0.6785069704055786,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.9125673174858092,0.7084551453590393,0.4974559247493744,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.8469695448875427,0.565211832523346,0.5405211448669434,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.6739716529846191,0.2779864072799682,1.2848761081695557,287.19439697265625,284.95001220703125,302.0417785644531,296.061279296875,298.6213684082031,297.2386169433594,287.1943054199219,1.0,0.790125846862793,0.3750950694084167,0.3750950694084167,1.0,1.0,-4.074247360229492,1.1690011024475098,2.905246019363404,0.251430481672287,1.0,1.0,0.0,318.335693359375,325.0,71209.953125,0.0,6079.27099609375,1.0,278.1499938964844,282.40887451171875,299.06256103515625,303.68115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728311657905579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.366943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.7742021083831787,0.426846444606781,0.3902223110198974,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.9151196479797364,0.7128495573997498,0.6785069704055786,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19439697265625,0.9125673174858092,0.7084551453590393,0.4974559247493744,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.8469695448875427,0.565211832523346,0.5405211448669434,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.6739716529846191,0.2779864072799682,1.2848761081695557,287.19439697265625,284.95001220703125,302.0417785644531,296.061279296875,298.6213684082031,297.2386169433594,287.1943054199219,1.0,0.790125846862793,0.3750950694084167,0.3750950694084167,1.0,1.0,-4.074247360229492,1.1690011024475098,2.905246019363404,0.251430481672287,1.0,1.0,0.0,318.335693359375,325.0,71209.953125,0.0,6079.27099609375,1.0,278.1499938964844,282.40887451171875,299.06256103515625,303.68115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728311657905579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.366943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924133300781,0.7731980085372925,0.4266045391559601,0.390063464641571,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.9139677286148072,0.7128618955612183,0.6785833239555359,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.912322998046875,0.7103669047355652,0.4988099336624145,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923828125,0.8460659980773926,0.565199077129364,0.5405701994895935,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19244384765625,0.6731882095336914,0.2779638469219208,1.2850470542907717,287.1923828125,284.95001220703125,302.0463562011719,296.0543518066406,298.6198425292969,297.2392272949219,287.1922912597656,1.0,0.7910116314888,0.3742867708206177,0.3742867708206177,1.0,1.0,-4.076040744781494,1.1668132543563845,2.9092278480529785,0.2484888732433319,1.0,1.0,0.0,319.85272216796875,325.0,71177.25,0.0,6095.98388671875,1.0,278.1499938964844,282.40692138671875,299.0555114746094,303.6718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872935950756073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.7722058296203613,0.4263572692871094,0.3898986577987671,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.9128314256668092,0.712855875492096,0.6786409616470337,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19049072265625,0.912107527256012,0.7123109102249146,0.5001841187477112,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905212402344,0.8451738953590393,0.5651769042015076,0.5406093001365662,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905517578125,0.6724176406860352,0.2779411077499389,1.2852139472961426,287.19049072265625,284.95001220703125,302.0513610839844,296.04754638671875,298.6187438964844,297.23992919921875,287.1903991699219,1.0,0.7918932437896729,0.3735271990299225,0.3735271990299225,1.0,1.0,-4.077814102172852,1.1647648811340332,2.9130492210388184,0.2458367645740509,1.0,1.0,0.0,321.36737060546875,328.0,71145.578125,0.0,6112.6201171875,1.0,278.1499938964844,282.405029296875,299.0486755371094,303.6627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730424642562866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868591308594,0.7702777981758118,0.4258607625961303,0.389562040567398,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.910637617111206,0.7128171920776367,0.6787247657775879,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.9117799401283264,0.7163012027740479,0.5029929280281067,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.8434432744979858,0.5651184916496277,0.540669858455658,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868896484375,0.6709287166595459,0.277897834777832,1.2855420112609863,287.18682861328125,284.95001220703125,302.0625305175781,296.0342102050781,298.616943359375,297.241455078125,287.1867370605469,1.0,0.7936509251594543,0.3720080852508545,0.3720080852508545,1.0,1.0,-4.08135986328125,1.1606435775756836,2.920716047286988,0.2412383109331131,1.0,1.0,0.0,324.38897705078125,331.0,71081.8125,0.0,6145.87890625,1.0,278.1499938964844,282.4012145996094,299.0352783203125,303.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732454180717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.251708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868591308594,0.7702777981758118,0.4258607625961303,0.389562040567398,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.910637617111206,0.7128171920776367,0.6787247657775879,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.9117799401283264,0.7163012027740479,0.5029929280281067,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.18682861328125,0.8434432744979858,0.5651184916496277,0.540669858455658,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1868896484375,0.6709287166595459,0.277897834777832,1.2855420112609863,287.18682861328125,284.95001220703125,302.0625305175781,296.0342102050781,298.616943359375,297.241455078125,287.1867370605469,1.0,0.7936509251594543,0.3720080852508545,0.3720080852508545,1.0,1.0,-4.08135986328125,1.1606435775756836,2.920716047286988,0.2412383109331131,1.0,1.0,0.0,324.38897705078125,331.0,71081.8125,0.0,6145.87890625,1.0,278.1499938964844,282.4012145996094,299.0352783203125,303.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732454180717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.251708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18316650390625,0.7683950662612915,0.4253547489643097,0.3892161846160888,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831359863281,0.9085041284561156,0.7127131819725037,0.6787493824958801,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831359863281,0.911541759967804,0.7203801274299622,0.5058701038360596,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18316650390625,0.8417496681213379,0.5650283098220825,0.5407004952430725,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831970214844,0.6694817543029785,0.277852863073349,1.2858601808547974,287.18316650390625,284.95001220703125,302.07501220703125,296.0213317871094,298.6154479980469,297.24298095703125,287.1830444335937,1.0,0.795398473739624,0.3704889714717865,0.3704889714717865,1.0,1.0,-4.0848588943481445,1.156473159790039,2.928385972976685,0.2370445728302002,1.0,1.0,0.0,327.4078674316406,334.0,71017.1953125,0.0,6179.01416015625,1.0,278.1499938964844,282.3973693847656,299.0223693847656,303.62750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734374642372131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18316650390625,0.7683950662612915,0.4253547489643097,0.3892161846160888,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831359863281,0.9085041284561156,0.7127131819725037,0.6787493824958801,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831359863281,0.911541759967804,0.7203801274299622,0.5058701038360596,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18316650390625,0.8417496681213379,0.5650283098220825,0.5407004952430725,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1831970214844,0.6694817543029785,0.277852863073349,1.2858601808547974,287.18316650390625,284.95001220703125,302.07501220703125,296.0213317871094,298.6154479980469,297.24298095703125,287.1830444335937,1.0,0.795398473739624,0.3704889714717865,0.3704889714717865,1.0,1.0,-4.0848588943481445,1.156473159790039,2.928385972976685,0.2370445728302002,1.0,1.0,0.0,327.4078674316406,334.0,71017.1953125,0.0,6179.01416015625,1.0,278.1499938964844,282.3973693847656,299.0223693847656,303.62750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734374642372131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.7665311694145203,0.4248412251472473,0.3888642191886902,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.906403422355652,0.7125539183616638,0.6787242293357849,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.9113340377807616,0.7245083451271057,0.5087853074073792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8400666117668152,0.5649132132530212,0.540708601474762,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.179931640625,0.6680511236190796,0.2778051793575287,1.2861709594726562,287.1799011230469,284.95001220703125,302.0884094238281,296.0088806152344,298.6147766113281,297.2443542480469,287.1798095703125,1.0,0.797136127948761,0.369147777557373,0.369147777557373,1.0,1.0,-4.088299751281738,1.1528708934783936,2.9354288578033447,0.2332927882671356,1.0,1.0,0.0,330.4298095703125,337.0,70957.09375,0.0,6212.01806640625,1.0,278.1499938964844,282.39373779296875,299.0097961425781,303.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736183643341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.7665311694145203,0.4248412251472473,0.3888642191886902,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.906403422355652,0.7125539183616638,0.6787242293357849,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.9113340377807616,0.7245083451271057,0.5087853074073792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8400666117668152,0.5649132132530212,0.540708601474762,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.179931640625,0.6680511236190796,0.2778051793575287,1.2861709594726562,287.1799011230469,284.95001220703125,302.0884094238281,296.0088806152344,298.6147766113281,297.2443542480469,287.1798095703125,1.0,0.797136127948761,0.369147777557373,0.369147777557373,1.0,1.0,-4.088299751281738,1.1528708934783936,2.9354288578033447,0.2332927882671356,1.0,1.0,0.0,330.4298095703125,337.0,70957.09375,0.0,6212.01806640625,1.0,278.1499938964844,282.39373779296875,299.0097961425781,303.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736183643341064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.75,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766967773437,0.764644980430603,0.4243136048316955,0.3885039985179901,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.904284119606018,0.7123173475265503,0.6786321401596069,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.9111015200614928,0.7286794185638428,0.511736273765564,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766967773437,0.8383495211601257,0.5647634863853455,0.5406885743141174,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767272949219,0.6665992140769958,0.2777494788169861,1.28646719455719,287.1766967773437,284.95001220703125,302.10235595703125,295.99676513671875,298.6141967773437,297.2455749511719,287.1766052246094,1.0,0.7988592386245728,0.3678065836429596,0.3678065836429596,1.0,1.0,-4.091639041900635,1.1492903232574463,2.942348957061768,0.2284710109233856,1.0,1.0,0.0,333.4547119140625,340.0,70897.296875,0.0,6244.74560546875,1.0,278.1499938964844,282.3901672363281,298.9976806640625,303.5943908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737949728965759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766967773437,0.764644980430603,0.4243136048316955,0.3885039985179901,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.904284119606018,0.7123173475265503,0.6786321401596069,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766662597656,0.9111015200614928,0.7286794185638428,0.511736273765564,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1766967773437,0.8383495211601257,0.5647634863853455,0.5406885743141174,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767272949219,0.6665992140769958,0.2777494788169861,1.28646719455719,287.1766967773437,284.95001220703125,302.10235595703125,295.99676513671875,298.6141967773437,297.2455749511719,287.1766052246094,1.0,0.7988592386245728,0.3678065836429596,0.3678065836429596,1.0,1.0,-4.091639041900635,1.1492903232574463,2.942348957061768,0.2284710109233856,1.0,1.0,0.0,333.4547119140625,340.0,70897.296875,0.0,6244.74560546875,1.0,278.1499938964844,282.3901672363281,298.9976806640625,303.5943908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737949728965759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1750793457031,0.7636945843696594,0.4240419566631317,0.3883184790611267,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.9032225608825684,0.7121679782867432,0.6785582900047302,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.175048828125,0.910977303981781,0.7307783961296082,0.5132226943969727,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1750793457031,0.837480366230011,0.5646757483482361,0.5406674742698669,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17510986328125,0.6658671498298645,0.2777186334133148,1.2866075038909912,287.1750793457031,284.95001220703125,302.10943603515625,295.9908752441406,298.6138916015625,297.2461242675781,287.17498779296875,1.0,0.7997140288352966,0.367136001586914,0.367136001586914,1.0,1.0,-4.093258857727051,1.1474946737289429,2.945764303207397,0.2257024496793747,1.0,1.0,0.0,334.9681091308594,340.0,70867.40625,0.0,6260.9619140625,1.0,278.1499938964844,282.3883972167969,298.9917907714844,303.5864562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738821148872375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.2236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17333984375,0.762752115726471,0.4237661063671112,0.3881295621395111,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.9021793603897096,0.7120100259780884,0.6784763932228088,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.9108605980873108,0.7328787446022034,0.5147103071212769,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733093261719,0.8366191983222961,0.5645845532417297,0.5406430959701538,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.6651429533958435,0.277687132358551,1.2867445945739746,287.1733093261719,284.95001220703125,302.1165466308594,295.98504638671875,298.6133728027344,297.2467041015625,287.1732177734375,1.0,0.8005660772323608,0.3664045333862304,0.3664045333862304,1.0,1.0,-4.094857692718506,1.145486831665039,2.949371099472046,0.222814679145813,1.0,1.0,0.0,336.4833984375,343.0,70835.8203125,0.0,6277.134765625,1.0,278.1499938964844,282.3865051269531,298.9859313964844,303.5784606933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739609122276306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.7608917355537415,0.4231916964054107,0.387731522321701,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9001094698905945,0.7116396427154541,0.6782596707344055,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9106643795967102,0.7370958924293518,0.5176966786384583,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.8349223136901855,0.5643824934959412,0.5405737161636353,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.6637225151062012,0.2776212096214294,1.2869973182678225,287.1695861816406,284.95001220703125,302.1305847167969,295.97369384765625,298.6121520996094,297.247802734375,287.16949462890625,1.0,0.8022541403770447,0.3649416267871856,0.3649416267871856,1.0,1.0,-4.097932815551758,1.141377329826355,2.9565556049346924,0.2174474000930786,1.0,1.0,0.0,339.5173645019531,346.0,70771.578125,0.0,6309.1123046875,1.0,278.1499938964844,282.3826599121094,298.9745178222656,303.5626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741077780723572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.7608917355537415,0.4231916964054107,0.387731522321701,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9001094698905945,0.7116396427154541,0.6782596707344055,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1695861816406,0.9106643795967102,0.7370958924293518,0.5176966786384583,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16961669921875,0.8349223136901855,0.5643824934959412,0.5405737161636353,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.6637225151062012,0.2776212096214294,1.2869973182678225,287.1695861816406,284.95001220703125,302.1305847167969,295.97369384765625,298.6121520996094,297.247802734375,287.16949462890625,1.0,0.8022541403770447,0.3649416267871856,0.3649416267871856,1.0,1.0,-4.097932815551758,1.141377329826355,2.9565556049346924,0.2174474000930786,1.0,1.0,0.0,339.5173645019531,346.0,70771.578125,0.0,6309.1123046875,1.0,278.1499938964844,282.3826599121094,298.9745178222656,303.5626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741077780723572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.33984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
