time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767740,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.165771484375,0.7590588331222534,0.4225951433181762,0.3873133361339569,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.8980551362037659,0.7112153768539429,0.6779915690422058,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.9104995727539062,0.74132239818573,0.5206902027130127,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.165771484375,0.8332529067993164,0.5641612410545349,0.5404853820800781,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658020019531,0.6623317003250122,0.2775507271289825,1.2872281074523926,287.1657409667969,284.95001220703125,302.1441345214844,295.962646484375,298.6107177734375,297.2489013671875,287.1656494140625,1.0,0.8039249181747437,0.3634787499904632,0.3634787499904632,1.0,1.0,-4.100881099700928,1.137198567390442,2.9636826515197754,0.2124084681272506,1.0,1.0,0.0,342.555419921875,349.0,70706.5703125,0.0,6340.72412109375,1.0,278.1499938964844,282.3787841796875,298.96337890625,303.547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742358684539795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.165771484375,0.7590588331222534,0.4225951433181762,0.3873133361339569,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.8980551362037659,0.7112153768539429,0.6779915690422058,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.9104995727539062,0.74132239818573,0.5206902027130127,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.165771484375,0.8332529067993164,0.5641612410545349,0.5404853820800781,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658020019531,0.6623317003250122,0.2775507271289825,1.2872281074523926,287.1657409667969,284.95001220703125,302.1441345214844,295.962646484375,298.6107177734375,297.2489013671875,287.1656494140625,1.0,0.8039249181747437,0.3634787499904632,0.3634787499904632,1.0,1.0,-4.100881099700928,1.137198567390442,2.9636826515197754,0.2124084681272506,1.0,1.0,0.0,342.555419921875,349.0,70706.5703125,0.0,6340.72412109375,1.0,278.1499938964844,282.3787841796875,298.96337890625,303.547119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742358684539795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.7572746872901917,0.421988308429718,0.3868819773197174,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.8960433602333069,0.7107526063919067,0.6776838898658752,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.910387635231018,0.7455573081970215,0.5236878395080566,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.8316302299499512,0.5639289617538452,0.5403832793235779,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1621398925781,0.6609869003295898,0.2774793207645416,1.287442326545715,287.162109375,284.95001220703125,302.1568603515625,295.95196533203125,298.60955810546875,297.25006103515625,287.1619873046875,1.0,0.8055815100669861,0.3621329963207245,0.3621329963207245,1.0,1.0,-4.103736877441406,1.133342146873474,2.9703946113586426,0.2085085958242416,1.0,1.0,0.0,345.5951538085937,352.0,70644.4609375,0.0,6372.0625,1.0,278.1499938964844,282.37506103515625,298.9525756835937,303.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743507862091064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.7572746872901917,0.421988308429718,0.3868819773197174,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.8960433602333069,0.7107526063919067,0.6776838898658752,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620788574219,0.910387635231018,0.7455573081970215,0.5236878395080566,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.8316302299499512,0.5639289617538452,0.5403832793235779,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1621398925781,0.6609869003295898,0.2774793207645416,1.287442326545715,287.162109375,284.95001220703125,302.1568603515625,295.95196533203125,298.60955810546875,297.25006103515625,287.1619873046875,1.0,0.8055815100669861,0.3621329963207245,0.3621329963207245,1.0,1.0,-4.103736877441406,1.133342146873474,2.9703946113586426,0.2085085958242416,1.0,1.0,0.0,345.5951538085937,352.0,70644.4609375,0.0,6372.0625,1.0,278.1499938964844,282.37506103515625,298.9525756835937,303.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743507862091064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.7555227279663086,0.4213675856590271,0.3864361941814422,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8940445184707642,0.7102231383323669,0.677312970161438,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.91030615568161,0.7497943639755249,0.5266876220703125,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8300333619117737,0.5636743903160095,0.5402597188949585,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.6596710681915283,0.2774010002613067,1.2876251935958862,287.1583557128906,284.95001220703125,302.1683959960937,295.94158935546875,298.60809326171875,297.2514343261719,287.15826416015625,1.0,0.8072158694267273,0.3607872426509857,0.3607872426509857,1.0,1.0,-4.106439590454102,1.1294243335723877,2.9770150184631348,0.2049883008003235,1.0,1.0,0.0,348.6332397460937,355.0,70582.3515625,0.0,6402.89453125,1.0,278.1499938964844,282.371337890625,298.9421691894531,303.517333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744631409645081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.7555227279663086,0.4213675856590271,0.3864361941814422,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8940445184707642,0.7102231383323669,0.677312970161438,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.91030615568161,0.7497943639755249,0.5266876220703125,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583557128906,0.8300333619117737,0.5636743903160095,0.5402597188949585,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.6596710681915283,0.2774010002613067,1.2876251935958862,287.1583557128906,284.95001220703125,302.1683959960937,295.94158935546875,298.60809326171875,297.2514343261719,287.15826416015625,1.0,0.8072158694267273,0.3607872426509857,0.3607872426509857,1.0,1.0,-4.106439590454102,1.1294243335723877,2.9770150184631348,0.2049883008003235,1.0,1.0,0.0,348.6332397460937,355.0,70582.3515625,0.0,6402.89453125,1.0,278.1499938964844,282.371337890625,298.9421691894531,303.517333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744631409645081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3164.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.7546435594558716,0.4210527241230011,0.3862105309963226,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.8930326104164124,0.7099398374557495,0.6771116852760315,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15643310546875,0.910253405570984,0.7519118189811707,0.5281877517700195,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.829227864742279,0.5635397434234619,0.5401925444602966,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1565246582031,0.6590089797973633,0.2773581147193908,1.2877074480056765,287.1564636230469,284.95001220703125,302.1736145019531,295.9364929199219,298.60723876953125,297.2520751953125,287.1563415527344,1.0,0.8080270886421204,0.3601143658161163,0.3601143658161163,1.0,1.0,-4.107749938964844,1.127461552619934,2.980288505554199,0.2029246836900711,1.0,1.0,0.0,350.1528015136719,355.0,70551.265625,0.0,6418.18701171875,1.0,278.1499938964844,282.3694763183594,298.93707275390625,303.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874514102935791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15460205078125,0.7537515163421631,0.4207335412502289,0.3859826922416687,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545715332031,0.8919974565505981,0.7096391916275024,0.6768960356712341,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545715332031,0.910178005695343,0.7540270090103149,0.5296879410743713,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.15460205078125,0.8284057974815369,0.5633977055549622,0.5401204824447632,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1546325683594,0.6583338975906372,0.2773111462593078,1.287780523300171,287.15460205078125,284.95001220703125,302.17840576171875,295.9315185546875,298.6063842773437,297.252685546875,287.15447998046875,1.0,0.8088327646255493,0.3594833612442016,0.3594833612442016,1.0,1.0,-4.109022617340088,1.125643014907837,2.98337984085083,0.2005016058683395,1.0,1.0,0.0,351.6719665527344,358.0,70521.265625,0.0,6433.35107421875,1.0,278.1499938964844,282.36767578125,298.9320678710937,303.50299072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745649456977844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.7519631385803223,0.4200870990753174,0.3855207562446594,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.8899006843566895,0.7089921832084656,0.6764228940010071,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.9100056886672974,0.7582564949989319,0.5326884984970093,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.8267468214035034,0.563096821308136,0.5399616360664368,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508178710937,0.6569762229919434,0.2772102057933807,1.2878998517990112,287.1507568359375,284.95001220703125,302.1865234375,295.9217529296875,298.6041259765625,297.25372314453125,287.150634765625,1.0,0.8104283213615417,0.3582213819026947,0.3582213819026947,1.0,1.0,-4.111458778381348,1.1220061779022217,2.989452600479126,0.1950807571411132,1.0,1.0,0.0,354.7096252441406,361.0,70461.140625,0.0,6463.3173828125,1.0,278.1499938964844,282.3641052246094,298.9222717285156,303.4891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746625185012817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.7519631385803223,0.4200870990753174,0.3855207562446594,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.8899006843566895,0.7089921832084656,0.6764228940010071,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.9100056886672974,0.7582564949989319,0.5326884984970093,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.8267468214035034,0.563096821308136,0.5399616360664368,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1508178710937,0.6569762229919434,0.2772102057933807,1.2878998517990112,287.1507568359375,284.95001220703125,302.1865234375,295.9217529296875,298.6041259765625,297.25372314453125,287.150634765625,1.0,0.8104283213615417,0.3582213819026947,0.3582213819026947,1.0,1.0,-4.111458778381348,1.1220061779022217,2.989452600479126,0.1950807571411132,1.0,1.0,0.0,354.7096252441406,361.0,70461.140625,0.0,6463.3173828125,1.0,278.1499938964844,282.3641052246094,298.9222717285156,303.4891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746625185012817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14666748046875,0.7502006888389587,0.4194326996803283,0.3850511014461517,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.8878107666969299,0.7082913517951965,0.6758987903594971,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.909847378730774,0.7624847888946533,0.5356877446174622,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.8251006603240967,0.562776505947113,0.5397840738296509,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466979980469,0.655638575553894,0.2771035730838775,1.2879900932312012,287.1466369628906,284.95001220703125,302.1923522949219,295.91229248046875,298.60107421875,297.2544860839844,287.1465148925781,1.0,0.812004804611206,0.3569594323635101,0.3569594323635101,1.0,1.0,-4.113765239715576,1.1183170080184937,2.995448112487793,0.1897245049476623,1.0,1.0,0.0,357.7464294433594,364.0,70400.0234375,0.0,6492.8544921875,1.0,278.1499938964844,282.3604431152344,298.91278076171875,303.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747490644454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14666748046875,0.7502006888389587,0.4194326996803283,0.3850511014461517,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.8878107666969299,0.7082913517951965,0.6758987903594971,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.909847378730774,0.7624847888946533,0.5356877446174622,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.8251006603240967,0.562776505947113,0.5397840738296509,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466979980469,0.655638575553894,0.2771035730838775,1.2879900932312012,287.1466369628906,284.95001220703125,302.1923522949219,295.91229248046875,298.60107421875,297.2544860839844,287.1465148925781,1.0,0.812004804611206,0.3569594323635101,0.3569594323635101,1.0,1.0,-4.113765239715576,1.1183170080184937,2.995448112487793,0.1897245049476623,1.0,1.0,0.0,357.7464294433594,364.0,70400.0234375,0.0,6492.8544921875,1.0,278.1499938964844,282.3604431152344,298.91278076171875,303.4754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747490644454956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.7484939098358154,0.4187763035297394,0.384576141834259,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8857684135437012,0.7075490951538086,0.6753321290016174,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.9097437858581544,0.7667157649993896,0.5386859774589539,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.8234981894493103,0.5624428987503052,0.5395906567573547,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.142578125,0.6543487906455994,0.276995837688446,1.2880589962005615,287.1425170898437,284.95001220703125,302.19561767578125,295.90313720703125,298.5976257324219,297.255126953125,287.14239501953125,1.0,0.8135654926300049,0.3557972908020019,0.3557972908020019,1.0,1.0,-4.115970134735107,1.114891529083252,3.0010786056518555,0.1856028586626052,1.0,1.0,0.0,360.7826843261719,367.0,70340.6171875,0.0,6522.056640625,1.0,278.1499938964844,282.3568725585937,298.903564453125,303.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748254179954529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.7484939098358154,0.4187763035297394,0.384576141834259,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.8857684135437012,0.7075490951538086,0.6753321290016174,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424865722656,0.9097437858581544,0.7667157649993896,0.5386859774589539,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.8234981894493103,0.5624428987503052,0.5395906567573547,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.142578125,0.6543487906455994,0.276995837688446,1.2880589962005615,287.1425170898437,284.95001220703125,302.19561767578125,295.90313720703125,298.5976257324219,297.255126953125,287.14239501953125,1.0,0.8135654926300049,0.3557972908020019,0.3557972908020019,1.0,1.0,-4.115970134735107,1.114891529083252,3.0010786056518555,0.1856028586626052,1.0,1.0,0.0,360.7826843261719,367.0,70340.6171875,0.0,6522.056640625,1.0,278.1499938964844,282.3568725585937,298.903564453125,303.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748254179954529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381530761719,0.7468399405479431,0.4181176722049713,0.3840967416763305,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8837730884552002,0.7067702412605286,0.6747286915779114,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.909691035747528,0.7709473967552185,0.5416826009750366,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8219361305236816,0.562096357345581,0.5393827557563782,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.6531043648719788,0.2768862843513489,1.288108468055725,287.1381225585937,284.95001220703125,302.1959228515625,295.8942565917969,298.5932312011719,297.2555847167969,287.13800048828125,1.0,0.8151125311851501,0.3546351790428161,0.3546351790428161,1.0,1.0,-4.1180853843688965,1.111406326293945,3.006679058074951,0.1823578774929046,1.0,1.0,0.0,363.8189697265625,370.0,70280.3671875,0.0,6550.9716796875,1.0,278.1499938964844,282.353271484375,298.8946228027344,303.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748895525932312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381530761719,0.7468399405479431,0.4181176722049713,0.3840967416763305,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8837730884552002,0.7067702412605286,0.6747286915779114,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.909691035747528,0.7709473967552185,0.5416826009750366,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381225585937,0.8219361305236816,0.562096357345581,0.5393827557563782,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.6531043648719788,0.2768862843513489,1.288108468055725,287.1381225585937,284.95001220703125,302.1959228515625,295.8942565917969,298.5932312011719,297.2555847167969,287.13800048828125,1.0,0.8151125311851501,0.3546351790428161,0.3546351790428161,1.0,1.0,-4.1180853843688965,1.111406326293945,3.006679058074951,0.1823578774929046,1.0,1.0,0.0,363.8189697265625,370.0,70280.3671875,0.0,6550.9716796875,1.0,278.1499938964844,282.353271484375,298.8946228027344,303.4491882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748895525932312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.67138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357727050781,0.7460222840309143,0.4177823364734649,0.3838521540164947,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357421875,0.8827759623527527,0.7063496112823486,0.6743981242179871,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357116699219,0.9096707701683044,0.7730583548545837,0.5431780219078064,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1357421875,0.8211576342582703,0.5619091391563416,0.5392662286758423,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13580322265625,0.652489185333252,0.2768265306949615,1.288112998008728,287.1357421875,284.95001220703125,302.19488525390625,295.88995361328125,298.5904541015625,297.25567626953125,287.1356201171875,1.0,0.8158749938011169,0.3540541231632232,0.3540541231632232,1.0,1.0,-4.119060516357422,1.1096307039260864,3.009429454803467,0.1808616369962692,1.0,1.0,0.0,365.3370056152344,370.0,70249.5390625,0.0,6565.1435546875,1.0,278.1499938964844,282.3514404296875,298.8902893066406,303.4427795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749204874038696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332702636719,0.7452074885368347,0.4174450933933258,0.3836062848567962,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.8817797899246216,0.7059230208396912,0.6740623116493225,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332092285156,0.9096487760543824,0.7751671075820923,0.5446721911430359,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1332397460937,0.8203784227371216,0.5617186427116394,0.5391470789909363,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13330078125,0.6518760323524475,0.2767652869224548,1.2881125211715698,287.1332397460937,284.95001220703125,302.19293212890625,295.8856811523437,298.5874328613281,297.2557373046875,287.1330871582031,1.0,0.8166349530220032,0.35343798995018,0.35343798995018,1.0,1.0,-4.120016098022461,1.107733130455017,3.0122828483581543,0.1791999787092209,1.0,1.0,0.0,366.8564147949219,373.0,70217.6796875,0.0,6579.2666015625,1.0,278.1499938964844,282.3495483398437,298.885986328125,303.4363708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749445676803589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.7435735464096069,0.416757732629776,0.3831052482128143,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8797664642333984,0.7050223350524902,0.6733483672142029,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.9095841646194458,0.7793731689453125,0.5476542711257935,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8188007473945618,0.5613135695457458,0.5388884544372559,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.6506431698799133,0.2766320705413818,1.2880741357803345,287.1278686523437,284.95001220703125,302.1863098144531,295.8773803710937,298.580322265625,297.25567626953125,287.1277160644531,1.0,0.8181366324424744,0.352205753326416,0.352205753326416,1.0,1.0,-4.1217875480651855,1.1038920879364014,3.017895698547364,0.1754398494958877,1.0,1.0,0.0,369.8968505859375,376.0,70152.9375,0.0,6607.04443359375,1.0,278.1499938964844,282.3456726074219,298.87762451171875,303.4236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874982476234436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278991699219,0.7435735464096069,0.416757732629776,0.3831052482128143,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8797664642333984,0.7050223350524902,0.6733483672142029,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.9095841646194458,0.7793731689453125,0.5476542711257935,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8188007473945618,0.5613135695457458,0.5388884544372559,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.6506431698799133,0.2766320705413818,1.2880741357803345,287.1278686523437,284.95001220703125,302.1863098144531,295.8773803710937,298.580322265625,297.25567626953125,287.1277160644531,1.0,0.8181366324424744,0.352205753326416,0.352205753326416,1.0,1.0,-4.1217875480651855,1.1038920879364014,3.017895698547364,0.1754398494958877,1.0,1.0,0.0,369.8968505859375,376.0,70152.9375,0.0,6607.04443359375,1.0,278.1499938964844,282.3456726074219,298.87762451171875,303.4236755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874982476234436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.542236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.7419323921203613,0.4160544574260711,0.3825924396514892,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8777268528938293,0.7040662169456482,0.6725848913192749,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.9094898700714112,0.7835640907287598,0.5506278276443481,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221923828125,0.8171952962875366,0.5608795285224915,0.538605272769928,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222839355469,0.6494010090827942,0.2764859795570373,1.2879897356033323,287.1221923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.5721435546875,297.2554626464844,287.1220092773437,1.0,0.8196156024932861,0.350973516702652,0.350973516702652,1.0,1.0,-4.123388290405273,1.100016713142395,3.023371696472168,0.1710409671068191,1.0,1.0,0.0,372.9390258789063,379.0,70087.59375,0.0,6634.24951171875,1.0,278.1499938964844,282.3417663574219,298.8695373535156,303.41119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750062584877014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.7419323921203613,0.4160544574260711,0.3825924396514892,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8777268528938293,0.7040662169456482,0.6725848913192749,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.9094898700714112,0.7835640907287598,0.5506278276443481,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221923828125,0.8171952962875366,0.5608795285224915,0.538605272769928,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222839355469,0.6494010090827942,0.2764859795570373,1.2879897356033323,287.1221923828125,284.95001220703125,302.1756591796875,295.86932373046875,298.5721435546875,297.2554626464844,287.1220092773437,1.0,0.8196156024932861,0.350973516702652,0.350973516702652,1.0,1.0,-4.123388290405273,1.100016713142395,3.023371696472168,0.1710409671068191,1.0,1.0,0.0,372.9390258789063,379.0,70087.59375,0.0,6634.24951171875,1.0,278.1499938964844,282.3417663574219,298.8695373535156,303.41119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750062584877014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7402948141098022,0.4153416752815246,0.382072389125824,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.8756797909736633,0.7030736804008484,0.6717883944511414,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.9093806147575378,0.7877472639083862,0.5535967350006104,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.8155733346939087,0.5604270100593567,0.5383059978485107,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166381835937,0.6481603980064392,0.2763322293758392,1.2878772020339966,287.1165466308594,284.95001220703125,302.16064453125,295.86151123046875,298.5634460449219,297.2552490234375,287.11639404296875,1.0,0.8210787177085876,0.349855363368988,0.349855363368988,1.0,1.0,-4.124880313873291,1.0965111255645752,3.028369188308716,0.1665849089622497,1.0,1.0,0.0,375.9817810058594,382.0,70025.40625,0.0,6661.08544921875,1.0,278.1499938964844,282.3380432128906,298.86163330078125,303.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750214576721191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7402948141098022,0.4153416752815246,0.382072389125824,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.8756797909736633,0.7030736804008484,0.6717883944511414,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.9093806147575378,0.7877472639083862,0.5535967350006104,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.8155733346939087,0.5604270100593567,0.5383059978485107,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166381835937,0.6481603980064392,0.2763322293758392,1.2878772020339966,287.1165466308594,284.95001220703125,302.16064453125,295.86151123046875,298.5634460449219,297.2552490234375,287.11639404296875,1.0,0.8210787177085876,0.349855363368988,0.349855363368988,1.0,1.0,-4.124880313873291,1.0965111255645752,3.028369188308716,0.1665849089622497,1.0,1.0,0.0,375.9817810058594,382.0,70025.40625,0.0,6661.08544921875,1.0,278.1499938964844,282.3380432128906,298.86163330078125,303.3990783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750214576721191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.7386609315872192,0.414607435464859,0.3815352022647857,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.8736236691474915,0.7020182609558105,0.6709354519844055,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.9092465043067932,0.7918664813041687,0.5565287470817566,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1105041503906,0.8139331936836243,0.5599402785301208,0.5379767417907715,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.6469243764877319,0.2761671543121338,1.2877180576324463,287.1104736328125,284.95001220703125,302.14093017578125,295.8539428710937,298.5531311035156,297.2547912597656,287.1103210449219,1.0,0.822513997554779,0.3487371802330017,0.3487371802330017,1.0,1.0,-4.126146793365479,1.09294855594635,3.033198356628418,0.1620232760906219,1.0,1.0,0.0,379.029052734375,385.0,69962.6484375,0.0,6687.1650390625,1.0,278.1499938964844,282.33428955078125,298.8540344238281,303.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750336766242981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.7386609315872192,0.414607435464859,0.3815352022647857,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.8736236691474915,0.7020182609558105,0.6709354519844055,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.9092465043067932,0.7918664813041687,0.5565287470817566,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1105041503906,0.8139331936836243,0.5599402785301208,0.5379767417907715,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.6469243764877319,0.2761671543121338,1.2877180576324463,287.1104736328125,284.95001220703125,302.14093017578125,295.8539428710937,298.5531311035156,297.2547912597656,287.1103210449219,1.0,0.822513997554779,0.3487371802330017,0.3487371802330017,1.0,1.0,-4.126146793365479,1.09294855594635,3.033198356628418,0.1620232760906219,1.0,1.0,0.0,379.029052734375,385.0,69962.6484375,0.0,6687.1650390625,1.0,278.1499938964844,282.33428955078125,298.8540344238281,303.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750336766242981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073913574219,0.7378482818603516,0.414234459400177,0.381261944770813,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.87259840965271,0.7014749646186829,0.6704952120780945,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.909174382686615,0.7939052581787109,0.5579826831817627,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073608398437,0.8131098747253418,0.5596882700920105,0.5378046035766602,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1074523925781,0.6463111042976379,0.2760819792747497,1.2876275777816772,287.1073608398437,284.95001220703125,302.1291809082031,295.8502197265625,298.5476379394531,297.2545166015625,287.107177734375,1.0,0.8232244253158569,0.3481781184673309,0.3481781184673309,1.0,1.0,-4.126721382141113,1.091146469116211,3.0355746746063232,0.1597657203674316,1.0,1.0,0.0,380.555419921875,385.0,69930.9453125,0.0,6700.01806640625,1.0,278.1499938964844,282.3323974609375,298.85028076171875,303.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750355243682861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.7370392680168152,0.4138563871383667,0.380984216928482,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8715758323669434,0.7009186148643494,0.6700426936149597,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9090995192527772,0.7959275245666504,0.5594252347946167,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.8122848868370056,0.559428870677948,0.5376254916191101,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.645702064037323,0.2759945690631866,1.2875267267227173,287.1041259765625,284.95001220703125,302.1161499023437,295.8465576171875,298.541748046875,297.2541809082031,287.1039428710937,1.0,0.8239283561706543,0.3476338982582092,0.3476338982582092,1.0,1.0,-4.127241134643555,1.089373230934143,3.037867784500122,0.1576355844736099,1.0,1.0,0.0,382.0834655761719,388.0,69899.328125,0.0,6712.69091796875,1.0,278.1499938964844,282.3305053710937,298.8465881347656,303.3755798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750361204147339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.735426127910614,0.4130770564079284,0.3804077506065368,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971984863281,0.8695307374000549,0.6997507810592651,0.6690845489501953,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971984863281,0.908940315246582,0.7999305129051208,0.5622762441635132,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09722900390625,0.81062251329422,0.5588765740394592,0.5372354388237,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973205566406,0.6444916725158691,0.2758074700832367,1.2872709035873413,287.0971984863281,284.95001220703125,302.0859680175781,295.8393249511719,298.528564453125,297.25341796875,287.0970153808594,1.0,0.8253065347671509,0.3465454280376434,0.3465454280376434,1.0,1.0,-4.128047943115234,1.085752010345459,3.0422959327697754,0.1535699665546417,1.0,1.0,0.0,385.1394958496094,391.0,69834.8828125,0.0,6737.20703125,1.0,278.1499938964844,282.32666015625,298.83935546875,303.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750355839729309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.735426127910614,0.4130770564079284,0.3804077506065368,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971984863281,0.8695307374000549,0.6997507810592651,0.6690845489501953,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971984863281,0.908940315246582,0.7999305129051208,0.5622762441635132,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09722900390625,0.81062251329422,0.5588765740394592,0.5372354388237,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973205566406,0.6444916725158691,0.2758074700832367,1.2872709035873413,287.0971984863281,284.95001220703125,302.0859680175781,295.8393249511719,298.528564453125,297.25341796875,287.0970153808594,1.0,0.8253065347671509,0.3465454280376434,0.3465454280376434,1.0,1.0,-4.128047943115234,1.085752010345459,3.0422959327697754,0.1535699665546417,1.0,1.0,0.0,385.1394958496094,391.0,69834.8828125,0.0,6737.20703125,1.0,278.1499938964844,282.32666015625,298.83935546875,303.36407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750355839729309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.7345914244651794,0.412663996219635,0.3801009654998779,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.8684715032577515,0.6991259455680847,0.6685695052146912,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09344482421875,0.9088575839996338,0.8020020723342896,0.5637505650520325,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.8097532391548157,0.558578372001648,0.5370222330093384,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935974121094,0.6438674330711365,0.275706022977829,1.2871191501617432,287.0934753417969,284.95001220703125,302.0679931640625,295.8356018066406,298.521240234375,297.2530212402344,287.09326171875,1.0,0.8260133266448975,0.3459794521331787,0.3459794521331787,1.0,1.0,-4.12839412689209,1.083843469619751,3.044550657272339,0.1515050083398819,1.0,1.0,0.0,386.72845458984375,391.0,69800.9765625,0.0,6749.69384765625,1.0,278.1499938964844,282.3246459960937,298.8356628417969,303.3581237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875033438205719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
