time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769600,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08990478515625,0.7338208556175232,0.4122733771800995,0.3798094689846039,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.8674924969673157,0.6985291838645935,0.6680750250816345,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.9087792038917542,0.8039024472236633,0.5651029348373413,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8089445233345032,0.5582902431488037,0.5368131995201111,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.6432924270629883,0.2756073176860809,1.286956787109375,287.0898742675781,284.95001220703125,302.04998779296875,295.83221435546875,298.51397705078125,297.25262451171875,287.08966064453125,1.0,0.8266545534133911,0.3454569876194,0.3454569876194,1.0,1.0,-4.128629207611084,1.082053780555725,3.0465753078460693,0.1496376991271972,1.0,1.0,0.0,388.1937561035156,394.0,69769.3515625,0.0,6760.90673828125,1.0,278.1499938964844,282.32275390625,298.8323669433594,303.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750348687171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.73222815990448,0.4114586412906647,0.3792010545730591,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.8654717206954956,0.6972824931144714,0.6670413613319397,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9086238145828248,0.8078634142875671,0.5679206252098083,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.8072555065155029,0.5576881766319275,0.5363758206367493,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.642108142375946,0.2754012942314148,1.286615967750549,287.0824890136719,284.95001220703125,302.0102844238281,295.82586669921875,298.4989929199219,297.2518615722656,287.082275390625,1.0,0.8279876112937927,0.3444264233112335,0.3444264233112335,1.0,1.0,-4.129107475280762,1.078518986701965,3.050588369369507,0.1459494531154632,1.0,1.0,0.0,391.2479248046875,397.0,69705.5234375,0.0,6784.240234375,1.0,278.1499938964844,282.3189392089844,298.8257141113281,303.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749772906303406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.73222815990448,0.4114586412906647,0.3792010545730591,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.8654717206954956,0.6972824931144714,0.6670413613319397,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824584960937,0.9086238145828248,0.8078634142875671,0.5679206252098083,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.8072555065155029,0.5576881766319275,0.5363758206367493,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.642108142375946,0.2754012942314148,1.286615967750549,287.0824890136719,284.95001220703125,302.0102844238281,295.82586669921875,298.4989929199219,297.2518615722656,287.082275390625,1.0,0.8279876112937927,0.3444264233112335,0.3444264233112335,1.0,1.0,-4.129107475280762,1.078518986701965,3.050588369369507,0.1459494531154632,1.0,1.0,0.0,391.2479248046875,397.0,69705.5234375,0.0,6784.240234375,1.0,278.1499938964844,282.3189392089844,298.8257141113281,303.3417358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749772906303406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.730640709400177,0.4106236696243286,0.3785740733146667,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.8634582161903381,0.6959885358810425,0.6659624576568604,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.9084677696228028,0.8117994666099548,0.5707207322120667,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.8055441379547119,0.5570551156997681,0.5359090566635132,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.6409336924552917,0.2751839756965637,1.286224126815796,287.0750732421875,284.95001220703125,301.9691162109375,295.82086181640625,298.4833984375,297.2510681152344,287.0748596191406,1.0,0.8292933106422424,0.3433958292007446,0.3433958292007446,1.0,1.0,-4.129391193389893,1.0749294757843018,3.05446195602417,0.1422706693410873,1.0,1.0,0.0,394.2962341308594,400.0,69643.7109375,0.0,6806.833984375,1.0,278.1499938964844,282.3152160644531,298.820556640625,303.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748725056648254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.730640709400177,0.4106236696243286,0.3785740733146667,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.8634582161903381,0.6959885358810425,0.6659624576568604,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.9084677696228028,0.8117994666099548,0.5707207322120667,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.8055441379547119,0.5570551156997681,0.5359090566635132,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.6409336924552917,0.2751839756965637,1.286224126815796,287.0750732421875,284.95001220703125,301.9691162109375,295.82086181640625,298.4833984375,297.2510681152344,287.0748596191406,1.0,0.8292933106422424,0.3433958292007446,0.3433958292007446,1.0,1.0,-4.129391193389893,1.0749294757843018,3.05446195602417,0.1422706693410873,1.0,1.0,0.0,394.2962341308594,400.0,69643.7109375,0.0,6806.833984375,1.0,278.1499938964844,282.3152160644531,298.820556640625,303.3321838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748725056648254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.729849636554718,0.4102011322975158,0.3782559931278229,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8624561429023743,0.6953291893005371,0.6654113531112671,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.9083903431892396,0.8137610554695129,0.5721161365509033,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.8046838641166687,0.556730329990387,0.535667896270752,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.6403508186340332,0.2750725448131561,1.2860156297683716,287.07135009765625,284.95001220703125,301.947998046875,295.8187866210937,298.4755554199219,297.2507019042969,287.0711364746094,1.0,0.8299389481544495,0.3428805470466614,0.3428805470466614,1.0,1.0,-4.129483699798584,1.0731189250946045,3.0563645362854004,0.1404269933700561,1.0,1.0,0.0,395.8194274902344,400.0,69613.1328125,0.0,6817.94580078125,1.0,278.1499938964844,282.3133850097656,298.818359375,303.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747979402542114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.812255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06768798828125,0.7290601134300232,0.4097751080989837,0.3779347240924835,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.8614570498466492,0.6946609616279602,0.6648517847061157,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.908312976360321,0.8157168626785278,0.5735077857971191,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0676574707031,0.8038245439529419,0.5563995838165283,0.5354211330413818,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.6397708654403687,0.2749591767787933,1.28579843044281,287.0676574707031,284.95001220703125,301.926513671875,295.8170166015625,298.4676513671875,297.25030517578125,287.06744384765625,1.0,0.830579400062561,0.3423817157745361,0.3423817157745361,1.0,1.0,-4.129539966583252,1.0713523626327517,3.058187484741211,0.1386356651782989,1.0,1.0,0.0,397.3416137695313,403.0,69583.40625,0.0,6828.91943359375,1.0,278.1499938964844,282.3116149902344,298.8164367675781,303.32379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747159838676453,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.043701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.7274837493896484,0.4089107513427734,0.3772810697555542,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.8594658970832825,0.6932936310768127,0.6637033820152283,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.9081571102142334,0.8196089267730713,0.5762775540351868,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.8021069169044495,0.555716872215271,0.5349075198173523,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.6386186480522156,0.2747259736061096,1.2853347063064575,287.0602722167969,284.95001220703125,301.8824768066406,295.8141784667969,298.4515991210937,297.2495422363281,287.06005859375,1.0,0.8318427205085754,0.3413840532302856,0.3413840532302856,1.0,1.0,-4.129528522491455,1.0677878856658936,3.061740636825561,0.1350506544113159,1.0,1.0,0.0,400.38232421875,406.0,69525.1484375,0.0,6850.39404296875,1.0,278.1499938964844,282.3081359863281,298.81353759765625,303.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745422959327698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603332519531,0.7274837493896484,0.4089107513427734,0.3772810697555542,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.8594658970832825,0.6932936310768127,0.6637033820152283,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.9081571102142334,0.8196089267730713,0.5762775540351868,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.060302734375,0.8021069169044495,0.555716872215271,0.5349075198173523,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.6386186480522156,0.2747259736061096,1.2853347063064575,287.0602722167969,284.95001220703125,301.8824768066406,295.8141784667969,298.4515991210937,297.2495422363281,287.06005859375,1.0,0.8318427205085754,0.3413840532302856,0.3413840532302856,1.0,1.0,-4.129528522491455,1.0677878856658936,3.061740636825561,0.1350506544113159,1.0,1.0,0.0,400.38232421875,406.0,69525.1484375,0.0,6850.39404296875,1.0,278.1499938964844,282.3081359863281,298.81353759765625,303.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745422959327698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.55078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.7259126901626587,0.4080360531806946,0.3766182661056518,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.8574901223182678,0.6919005513191223,0.662530779838562,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.9080030918121338,0.823483943939209,0.5790356397628784,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05291748046875,0.8003957271575928,0.5550161004066467,0.5343772172927856,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.6374788284301758,0.2744874954223633,1.284847855567932,287.0528869628906,284.95001220703125,301.83709716796875,295.812255859375,298.4353332519531,297.2487487792969,287.0526733398437,1.0,0.8330913186073303,0.3403863906860351,0.3403863906860351,1.0,1.0,-4.1294145584106445,1.064191222190857,3.065223455429077,0.1314578354358673,1.0,1.0,0.0,403.4217834472656,409.0,69467.7265625,0.0,6871.4873046875,1.0,278.1499938964844,282.3046875,298.8113708496094,303.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87433260679245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.7259126901626587,0.4080360531806946,0.3766182661056518,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528869628906,0.8574901223182678,0.6919005513191223,0.662530779838562,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.9080030918121338,0.823483943939209,0.5790356397628784,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05291748046875,0.8003957271575928,0.5550161004066467,0.5343772172927856,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.6374788284301758,0.2744874954223633,1.284847855567932,287.0528869628906,284.95001220703125,301.83709716796875,295.812255859375,298.4353332519531,297.2487487792969,287.0526733398437,1.0,0.8330913186073303,0.3403863906860351,0.3403863906860351,1.0,1.0,-4.1294145584106445,1.064191222190857,3.065223455429077,0.1314578354358673,1.0,1.0,0.0,403.4217834472656,409.0,69467.7265625,0.0,6871.4873046875,1.0,278.1499938964844,282.3046875,298.8113708496094,303.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87433260679245,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7243420481681824,0.4071463644504547,0.3759422302246094,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.8555249571800232,0.6904712915420532,0.6613243818283081,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.9078459143638612,0.8273302316665649,0.5817743539810181,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.7986866235733032,0.5542892217636108,0.5338225364685059,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.6363488435745239,0.2742415368556976,1.2843282222747805,287.0454406738281,284.95001220703125,301.7903747558594,295.81103515625,298.4187316894531,297.2479858398437,287.04522705078125,1.0,0.8343194723129272,0.3393858075141907,0.3393858075141907,1.0,1.0,-4.129152297973633,1.0605391263961792,3.068613290786743,0.1278447955846786,1.0,1.0,0.0,406.45849609375,410.0,69411.21875,0.0,6892.0205078125,1.0,278.1499938964844,282.3013000488281,298.8100891113281,303.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874116837978363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455017089844,0.7243420481681824,0.4071463644504547,0.3759422302246094,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.8555249571800232,0.6904712915420532,0.6613243818283081,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.9078459143638612,0.8273302316665649,0.5817743539810181,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.7986866235733032,0.5542892217636108,0.5338225364685059,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.6363488435745239,0.2742415368556976,1.2843282222747805,287.0454406738281,284.95001220703125,301.7903747558594,295.81103515625,298.4187316894531,297.2479858398437,287.04522705078125,1.0,0.8343194723129272,0.3393858075141907,0.3393858075141907,1.0,1.0,-4.129152297973633,1.0605391263961792,3.068613290786743,0.1278447955846786,1.0,1.0,0.0,406.45849609375,410.0,69411.21875,0.0,6892.0205078125,1.0,278.1499938964844,282.3013000488281,298.8100891113281,303.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874116837978363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7231707572937012,0.4062516689300537,0.3752194344997406,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.8540771007537842,0.6890230774879456,0.6600560545921326,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9082900285720824,0.8311625719070435,0.584470808506012,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7974746823310852,0.5535491108894348,0.5332114696502686,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.635574221611023,0.2739942669868469,1.2835917472839355,287.0376281738281,284.95001220703125,301.7423095703125,295.8103942871094,298.40191650390625,297.24725341796875,287.0373840332031,1.0,0.8349769711494446,0.3383851945400238,0.3383851945400238,1.0,1.0,-4.128380298614502,1.0567351579666138,3.071645021438598,0.124203436076641,1.0,1.0,0.0,408.3597412109375,410.0,69351.375,0.0,6902.67578125,1.0,278.1499938964844,282.2977294921875,298.80926513671875,303.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738716244697571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7231707572937012,0.4062516689300537,0.3752194344997406,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.8540771007537842,0.6890230774879456,0.6600560545921326,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.9082900285720824,0.8311625719070435,0.584470808506012,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7974746823310852,0.5535491108894348,0.5332114696502686,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.635574221611023,0.2739942669868469,1.2835917472839355,287.0376281738281,284.95001220703125,301.7423095703125,295.8103942871094,298.40191650390625,297.24725341796875,287.0373840332031,1.0,0.8349769711494446,0.3383851945400238,0.3383851945400238,1.0,1.0,-4.128380298614502,1.0567351579666138,3.071645021438598,0.124203436076641,1.0,1.0,0.0,408.3597412109375,410.0,69351.375,0.0,6902.67578125,1.0,278.1499938964844,282.2977294921875,298.80926513671875,303.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738716244697571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.125244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.7227311730384827,0.4058020710945129,0.3748402297496795,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.8535386919975281,0.6882884502410889,0.6593955755233765,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335388183594,0.9087328314781188,0.833069920539856,0.5858008861541748,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335693359375,0.7970489263534546,0.5531718134880066,0.5328826904296875,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03369140625,0.635316014289856,0.2738707065582275,1.2831449508666992,287.0335693359375,284.95001220703125,301.7178039550781,295.8102722167969,298.3934020996094,297.24688720703125,287.0333251953125,1.0,0.8351053595542908,0.3378848731517792,0.3378848731517792,1.0,1.0,-4.127796173095703,1.0547749996185305,3.073021173477173,0.1223694682121276,1.0,1.0,0.0,408.8865356445313,410.0,69320.3046875,0.0,6904.291015625,1.0,278.1499938964844,282.2958984375,298.80908203125,303.29840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737457394599915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296936035156,0.7223421335220337,0.4053522646427154,0.3744550943374634,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.8530633449554443,0.6875484585762024,0.6587239503860474,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.9092522263526917,0.8349722027778625,0.5871231555938721,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296630859375,0.796684741973877,0.5527910590171814,0.5325444936752319,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.6351028680801392,0.2737482190132141,1.2826745510101318,287.0296325683594,284.95001220703125,301.6929931640625,295.8102111816406,298.3851928710937,297.2465515136719,287.0294189453125,1.0,0.8351760506629944,0.3374844789505005,0.3374844789505005,1.0,1.0,-4.127142429351807,1.0531301498413086,3.074012279510498,0.1208641156554222,1.0,1.0,0.0,409.265869140625,410.0,69291.5625,0.0,6904.6064453125,1.0,278.1499938964844,282.2941589355469,298.8089904785156,303.29638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736202716827393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.7216549515724182,0.4044508337974548,0.3736732900142669,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8522250056266785,0.6860520839691162,0.6573546528816223,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.9104313254356384,0.8387614488601685,0.589749276638031,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.7960662245750427,0.552018404006958,0.531847357749939,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.6347596049308777,0.273506224155426,1.281696915626526,287.0218505859375,284.95001220703125,301.6424255371094,295.810302734375,298.36865234375,297.24591064453125,287.0216064453125,1.0,0.8351962566375732,0.3366836905479431,0.3366836905479431,1.0,1.0,-4.125698089599609,1.0498425960540771,3.075855493545532,0.1178855672478675,1.0,1.0,0.0,409.7550964355469,410.0,69234.6328125,0.0,6902.83837890625,1.0,278.1499938964844,282.2907409667969,298.80908203125,303.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733713030815125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.7216549515724182,0.4044508337974548,0.3736732900142669,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8522250056266785,0.6860520839691162,0.6573546528816223,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.9104313254356384,0.8387614488601685,0.589749276638031,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.7960662245750427,0.552018404006958,0.531847357749939,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.6347596049308777,0.273506224155426,1.281696915626526,287.0218505859375,284.95001220703125,301.6424255371094,295.810302734375,298.36865234375,297.24591064453125,287.0216064453125,1.0,0.8351962566375732,0.3366836905479431,0.3366836905479431,1.0,1.0,-4.125698089599609,1.0498425960540771,3.075855493545532,0.1178855672478675,1.0,1.0,0.0,409.7550964355469,410.0,69234.6328125,0.0,6902.83837890625,1.0,278.1499938964844,282.2907409667969,298.80908203125,303.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733713030815125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.7212836146354675,0.4039070010185241,0.3731972873210907,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.8517714142799377,0.685140073299408,0.6565151810646057,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9112023711204528,0.8410195112228394,0.5913110971450806,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171203613281,0.7957437038421631,0.5515447854995728,0.5314150452613831,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.6345921754837036,0.2733624577522278,1.2810947895050049,287.0171203613281,284.95001220703125,301.61151123046875,295.8104553222656,298.358642578125,297.2455444335937,287.0168762207031,1.0,0.8351489305496216,0.3362031877040863,0.3362031877040863,1.0,1.0,-4.124749660491943,1.0478471517562866,3.076902389526367,0.1160944104194641,1.0,1.0,0.0,409.9224853515625,410.0,69200.3671875,0.0,6900.58935546875,1.0,278.1499938964844,282.2886962890625,298.8092346191406,303.29058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732249736785889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.7210373282432556,0.4035439491271972,0.3728793263435364,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.851470947265625,0.6845304369926453,0.6559537649154663,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9117198586463928,0.8425226807594299,0.5923506617546082,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.7955304980278015,0.5512278079986572,0.5311254858970642,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.6344823837280273,0.2732666134834289,1.280692458152771,287.0139465332031,284.95001220703125,301.5906677246094,295.810546875,298.3519287109375,297.24530029296875,287.0137023925781,1.0,0.8351141810417175,0.3358828723430633,0.3358828723430633,1.0,1.0,-4.124109268188477,1.046514630317688,3.077594757080078,0.1149000078439712,1.0,1.0,0.0,410.0281066894531,410.0,69177.4921875,0.0,6899.02001953125,1.0,278.1499938964844,282.2873229980469,298.809326171875,303.2892150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873126208782196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.720449686050415,0.4026326835155487,0.3720779418945312,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8507530093193054,0.682989776134491,0.6545311808586121,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9130593538284302,0.8462623953819275,0.594934344291687,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7950301766395569,0.550423264503479,0.530386745929718,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.6342360377311707,0.2730285823345184,1.2796775102615356,287.00616455078125,284.95001220703125,301.5376892089844,295.8108215332031,298.33526611328125,297.24468994140625,287.00592041015625,1.0,0.8349815011024475,0.3351667821407318,0.3351667821407318,1.0,1.0,-4.12243127822876,1.043454647064209,3.078976631164551,0.1122041642665863,1.0,1.0,0.0,410.199951171875,410.0,69122.5625,0.0,6894.1630859375,1.0,278.1499938964844,282.2840270996094,298.8096008300781,303.2859191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728907704353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.720449686050415,0.4026326835155487,0.3720779418945312,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8507530093193054,0.682989776134491,0.6545311808586121,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9130593538284302,0.8462623953819275,0.594934344291687,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7950301766395569,0.550423264503479,0.530386745929718,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.6342360377311707,0.2730285823345184,1.2796775102615356,287.00616455078125,284.95001220703125,301.5376892089844,295.8108215332031,298.33526611328125,297.24468994140625,287.00592041015625,1.0,0.8349815011024475,0.3351667821407318,0.3351667821407318,1.0,1.0,-4.12243127822876,1.043454647064209,3.078976631164551,0.1122041642665863,1.0,1.0,0.0,410.199951171875,410.0,69122.5625,0.0,6894.1630859375,1.0,278.1499938964844,282.2840270996094,298.8096008300781,303.2859191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728907704353333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.7198789715766907,0.4017132222652435,0.3712671399116516,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8500539064407349,0.6814219951629639,0.653080940246582,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9144270420074464,0.849966824054718,0.5974923372268677,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7945485711097717,0.5495985746383667,0.5296269059181213,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.6340100765228271,0.272790789604187,1.2786530256271362,286.998291015625,284.95001220703125,301.48358154296875,295.8109436035156,298.318359375,297.2440795898437,286.998046875,1.0,0.8348073363304138,0.3344506919384002,0.3344506919384002,1.0,1.0,-4.120640754699707,1.0403721332550049,3.080268621444702,0.1095130443572998,1.0,1.0,0.0,410.3005676269531,410.0,69067.265625,0.0,6888.3994140625,1.0,278.1499938964844,282.2807312011719,298.80975341796875,303.28253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726670145988464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.7198789715766907,0.4017132222652435,0.3712671399116516,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8500539064407349,0.6814219951629639,0.653080940246582,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9144270420074464,0.849966824054718,0.5974923372268677,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7945485711097717,0.5495985746383667,0.5296269059181213,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.6340100765228271,0.272790789604187,1.2786530256271362,286.998291015625,284.95001220703125,301.48358154296875,295.8109436035156,298.318359375,297.2440795898437,286.998046875,1.0,0.8348073363304138,0.3344506919384002,0.3344506919384002,1.0,1.0,-4.120640754699707,1.0403721332550049,3.080268621444702,0.1095130443572998,1.0,1.0,0.0,410.3005676269531,410.0,69067.265625,0.0,6888.3994140625,1.0,278.1499938964844,282.2807312011719,298.80975341796875,303.28253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726670145988464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.7195951342582703,0.4012516140937805,0.3708598017692566,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99432373046875,0.8497064709663391,0.6806325316429138,0.6523501873016357,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.9151151776313782,0.8518121242523193,0.5987662672996521,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.7943097949028015,0.5491820573806763,0.5292426943778992,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.6339000463485718,0.2726718187332153,1.2781389951705933,286.99432373046875,284.95001220703125,301.45611572265625,295.8109130859375,298.3098449707031,297.2437744140625,286.9941101074219,1.0,0.834713339805603,0.3340926468372345,0.3340926468372345,1.0,1.0,-4.119722843170166,1.0388246774673462,3.0808980464935303,0.1081669777631759,1.0,1.0,0.0,410.3402099609375,410.0,69039.453125,0.0,6885.361328125,1.0,278.1499938964844,282.2790832519531,298.8097839355469,303.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725624084472656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.719311535358429,0.4007870554924011,0.3704497814178467,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.8493593335151672,0.679836094379425,0.6516127586364746,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.9158039689064026,0.8536466956138611,0.6000329852104187,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.7940713167190552,0.5487603545188904,0.5288534164428711,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.6337916851043701,0.2725522220134735,1.2776217460632324,286.990234375,284.95001220703125,301.4283752441406,295.810791015625,298.3011169433594,297.2434387207031,286.989990234375,1.0,0.8346126675605774,0.3336966335773468,0.3336966335773468,1.0,1.0,-4.118774890899658,1.0371410846710205,3.0816338062286377,0.1066925302147865,1.0,1.0,0.0,410.3717041015625,398.0,69010.28125,0.0,6882.16015625,1.0,278.1499938964844,282.27734375,298.8096923828125,303.27886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724592328071594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7210096120834351,0.3998690843582153,0.3693996071815491,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.8514588475227356,0.6782373189926147,0.6498833894729614,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9208261966705322,0.8573076725006104,0.6023769974708557,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.7963548302650452,0.5479154586791992,0.5278236269950867,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.6355116963386536,0.2723229825496673,1.275437831878662,286.9800109863281,284.95001220703125,301.3720703125,295.8102111816406,298.28350830078125,297.242919921875,286.9796447753906,1.0,0.831212043762207,0.3329046070575714,0.3329046070575714,1.0,1.0,-4.114385604858398,1.0330345630645752,3.081350803375244,0.1036134585738182,1.0,1.0,0.0,404.0143737792969,386.0,68929.2734375,0.0,6821.54345703125,1.0,278.1499938964844,282.2726135253906,298.80914306640625,303.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459077835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.7210096120834351,0.3998690843582153,0.3693996071815491,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.8514588475227356,0.6782373189926147,0.6498833894729614,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9208261966705322,0.8573076725006104,0.6023769974708557,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.7963548302650452,0.5479154586791992,0.5278236269950867,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.6355116963386536,0.2723229825496673,1.275437831878662,286.9800109863281,284.95001220703125,301.3720703125,295.8102111816406,298.28350830078125,297.242919921875,286.9796447753906,1.0,0.831212043762207,0.3329046070575714,0.3329046070575714,1.0,1.0,-4.114385604858398,1.0330345630645752,3.081350803375244,0.1036134585738182,1.0,1.0,0.0,404.0143737792969,386.0,68929.2734375,0.0,6821.54345703125,1.0,278.1499938964844,282.2726135253906,298.80914306640625,303.2738342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459077835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.7238085269927979,0.3989774882793426,0.3682641685009002,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.968505859375,0.8549569845199585,0.6766337156295776,0.648034930229187,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.9277312755584716,0.8609491586685181,0.6046237349510193,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.8000026941299438,0.5470761656761169,0.5266844034194946,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.6382258534431458,0.2721260488033294,1.2728497982025146,286.9685363769531,284.95001220703125,301.314697265625,295.8091125488281,298.26580810546875,297.2425842285156,286.9681701660156,1.0,0.8266555666923523,0.3321126103401184,0.3321126103401184,1.0,1.0,-4.109011650085449,1.028647780418396,3.080363750457764,0.1004320010542869,1.0,1.0,0.0,394.7677917480469,374.0,68838.2890625,0.0,6737.21533203125,1.0,278.1499938964844,282.2671813964844,298.8078918457031,303.2670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719933032989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.50830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.7238085269927979,0.3989774882793426,0.3682641685009002,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.968505859375,0.8549569845199585,0.6766337156295776,0.648034930229187,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.9277312755584716,0.8609491586685181,0.6046237349510193,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.8000026941299438,0.5470761656761169,0.5266844034194946,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.6382258534431458,0.2721260488033294,1.2728497982025146,286.9685363769531,284.95001220703125,301.314697265625,295.8091125488281,298.26580810546875,297.2425842285156,286.9681701660156,1.0,0.8266555666923523,0.3321126103401184,0.3321126103401184,1.0,1.0,-4.109011650085449,1.028647780418396,3.080363750457764,0.1004320010542869,1.0,1.0,0.0,394.7677917480469,374.0,68838.2890625,0.0,6737.21533203125,1.0,278.1499938964844,282.2671813964844,298.8078918457031,303.2670593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719933032989502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.50830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
