time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771460,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.7272459864616394,0.3981073200702667,0.367097944021225,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.8593142628669739,0.6750242114067078,0.6461272835731506,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.935729682445526,0.8645660877227783,0.6068141460418701,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8044579029083252,0.5462413430213928,0.525495707988739,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6415725946426392,0.2719610035419464,1.2701516151428225,286.9564819335937,284.95001220703125,301.2563171386719,295.8073425292969,298.2478942871094,297.2424011230469,286.95611572265625,1.0,0.8214766383171082,0.3312759101390838,0.3312759101390838,1.0,1.0,-4.103270530700684,1.0240048170089722,3.079265832901001,0.0970726460218429,1.0,1.0,0.0,384.1271667480469,362.0,68741.828125,0.0,6642.01025390625,1.0,278.1499938964844,282.2614440917969,298.8060302734375,303.2592163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717237114906311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565734863281,0.7272459864616394,0.3981073200702667,0.367097944021225,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.8593142628669739,0.6750242114067078,0.6461272835731506,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.935729682445526,0.8645660877227783,0.6068141460418701,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8044579029083252,0.5462413430213928,0.525495707988739,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.6415725946426392,0.2719610035419464,1.2701516151428225,286.9564819335937,284.95001220703125,301.2563171386719,295.8073425292969,298.2478942871094,297.2424011230469,286.95611572265625,1.0,0.8214766383171082,0.3312759101390838,0.3312759101390838,1.0,1.0,-4.103270530700684,1.0240048170089722,3.079265832901001,0.0970726460218429,1.0,1.0,0.0,384.1271667480469,362.0,68741.828125,0.0,6642.01025390625,1.0,278.1499938964844,282.2614440917969,298.8060302734375,303.2592163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717237114906311,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.9794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.7310923337936401,0.3972500264644623,0.3659220039844513,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.8642485737800598,0.6734064817428589,0.6441887021064758,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.9443061947822572,0.8681548833847046,0.6089683175086975,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.8093606233596802,0.5454069375991821,0.5242844820022583,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.6453637480735779,0.2718192338943481,1.267451286315918,286.9442138671875,284.95001220703125,301.19696044921875,295.8047790527344,298.2298583984375,297.2423095703125,286.9438171386719,1.0,0.8160098791122437,0.3304392099380493,0.3304392099380493,1.0,1.0,-4.09740686416626,1.0193264484405518,3.078080415725708,0.0937052518129348,1.0,1.0,0.0,372.8801879882813,350.0,68642.8515625,0.0,6542.38134765625,1.0,278.1499938964844,282.2555236816406,298.8034362792969,303.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714642524719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.7310923337936401,0.3972500264644623,0.3659220039844513,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.8642485737800598,0.6734064817428589,0.6441887021064758,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.9443061947822572,0.8681548833847046,0.6089683175086975,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.8093606233596802,0.5454069375991821,0.5242844820022583,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.6453637480735779,0.2718192338943481,1.267451286315918,286.9442138671875,284.95001220703125,301.19696044921875,295.8047790527344,298.2298583984375,297.2423095703125,286.9438171386719,1.0,0.8160098791122437,0.3304392099380493,0.3304392099380493,1.0,1.0,-4.09740686416626,1.0193264484405518,3.078080415725708,0.0937052518129348,1.0,1.0,0.0,372.8801879882813,350.0,68642.8515625,0.0,6542.38134765625,1.0,278.1499938964844,282.2555236816406,298.8034362792969,303.2504577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714642524719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.54541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7331497073173523,0.3968246579170227,0.3653325140476227,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8669038414955139,0.6725935935974121,0.6432107090950012,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.948723554611206,0.869937002658844,0.6100333333015442,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8119009137153625,0.5449889898300171,0.5236732363700867,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.6474097371101379,0.2717555463314056,1.266111135482788,286.93798828125,284.95001220703125,301.1669006347656,295.8031616210937,298.22076416015625,297.24224853515625,286.9375915527344,1.0,0.8132098317146301,0.3300208449363708,0.3300208449363708,1.0,1.0,-4.094453811645508,1.016983151435852,3.0774710178375244,0.0920225754380226,1.0,1.0,0.0,367.1272888183594,350.0,68592.546875,0.0,6491.69091796875,1.0,278.1499938964844,282.2525329589844,298.80181884765625,303.2457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713414669036865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.39404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9321594238281,0.7352830767631531,0.3964016735553741,0.364743709564209,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.8696644306182861,0.6717811226844788,0.6422315239906311,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.953176200389862,0.8717173337936401,0.6110958456993103,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.8144845366477966,0.5445721745491028,0.5230615735054016,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.6495418548583984,0.2716948986053467,1.2647784948349,286.9320678710937,284.95001220703125,301.1366271972656,295.80126953125,298.212158203125,297.2422180175781,286.93170166015625,1.0,0.8103875517845154,0.3297600746154785,0.3297600746154785,1.0,1.0,-4.091501712799072,1.0151686668395996,3.076333284378052,0.0908684805035591,1.0,1.0,0.0,361.3453369140625,338.0,68546.1796875,0.0,6440.87060546875,1.0,278.1499938964844,282.2497253417969,298.8000793457031,303.2409973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712381720542908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.7398530840873718,0.3955650627613067,0.3635680973529815,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8755793571472168,0.6701499223709106,0.6402599215507507,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.962194800376892,0.875247597694397,0.61319500207901,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.8198733925819397,0.543739914894104,0.521832287311554,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.6541357040405273,0.271591454744339,1.262161135673523,286.9203491210937,284.95001220703125,301.07537841796875,295.7967224121094,298.1949157714844,297.2421569824219,286.9199523925781,1.0,0.8046496510505676,0.3292385041713714,0.3292385041713714,1.0,1.0,-4.085615634918213,1.011614203453064,3.07400131225586,0.0886328965425491,1.0,1.0,0.0,349.5971374511719,326.0,68453.203125,0.0,6338.19921875,1.0,278.1499938964844,282.2441711425781,298.7955322265625,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710495829582214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92041015625,0.7398530840873718,0.3955650627613067,0.3635680973529815,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203186035156,0.8755793571472168,0.6701499223709106,0.6402599215507507,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9202880859375,0.962194800376892,0.875247597694397,0.61319500207901,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.8198733925819397,0.543739914894104,0.521832287311554,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205322265625,0.6541357040405273,0.271591454744339,1.262161135673523,286.9203491210937,284.95001220703125,301.07537841796875,295.7967224121094,298.1949157714844,297.2421569824219,286.9199523925781,1.0,0.8046496510505676,0.3292385041713714,0.3292385041713714,1.0,1.0,-4.085615634918213,1.011614203453064,3.07400131225586,0.0886328965425491,1.0,1.0,0.0,349.5971374511719,326.0,68453.203125,0.0,6338.19921875,1.0,278.1499938964844,282.2441711425781,298.7955322265625,303.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710495829582214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.7431616187095642,0.394998550415039,0.3627703189849853,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8798527717590332,0.669037938117981,0.6389160752296448,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.9682967066764832,0.8776378631591797,0.6146147847175598,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8236833214759827,0.5431739091873169,0.5209956765174866,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125061035156,0.6574751138687134,0.2715266048908233,1.2604031562805176,286.9123229980469,284.95001220703125,301.0332336425781,295.79296875,298.18310546875,297.2421264648437,286.9119567871094,1.0,0.8007155060768127,0.3288838565349579,0.3288838565349579,1.0,1.0,-4.0816168785095215,1.0092012882232666,3.072415590286255,0.0871167853474617,1.0,1.0,0.0,341.5884704589844,326.0,68389.453125,0.0,6268.439453125,1.0,278.1499938964844,282.2403564453125,298.7920837402344,303.22320556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709644675254822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.7447893619537354,0.3947328329086303,0.3623950481414795,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8819483518600464,0.6685124039649963,0.6382808089256287,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.9711585640907288,0.8787540793418884,0.6152766346931458,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.8255354762077332,0.542907178401947,0.5206008553504944,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.6591200828552246,0.2714988589286804,1.2595850229263306,286.90850830078125,284.95001220703125,301.01324462890625,295.7909851074219,298.1775207519531,297.2420959472656,286.9081115722656,1.0,0.7988518476486206,0.3287169635295868,0.3287169635295868,1.0,1.0,-4.079738616943359,1.0080673694610596,3.0716712474823,0.0864047333598136,1.0,1.0,0.0,337.79791259765625,314.0,68358.90625,0.0,6235.51025390625,1.0,278.1499938964844,282.238525390625,298.7901306152344,303.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709249496459961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7501586079597473,0.3939030468463897,0.3612226247787475,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.888820230960846,0.6668635606765747,0.6362893581390381,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.9799767136573792,0.8822230100631714,0.6173315048217773,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8315718770027161,0.5420715808868408,0.5193648338317871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.6645456552505493,0.2714177370071411,1.257052302360535,286.8963317871094,284.95001220703125,300.95025634765625,295.783935546875,298.15972900390625,297.24200439453125,286.8959350585937,1.0,0.7929951548576355,0.3281379044055938,0.3281379044055938,1.0,1.0,-4.07386589050293,1.0043268203735352,3.0695390701293945,0.0839852467179298,1.0,1.0,0.0,325.9370422363281,302.0,68260.53125,0.0,6132.69091796875,1.0,278.1499938964844,282.232666015625,298.7833251953125,303.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708385229110718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.7501586079597473,0.3939030468463897,0.3612226247787475,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.888820230960846,0.6668635606765747,0.6362893581390381,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.9799767136573792,0.8822230100631714,0.6173315048217773,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8315718770027161,0.5420715808868408,0.5193648338317871,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.6645456552505493,0.2714177370071411,1.257052302360535,286.8963317871094,284.95001220703125,300.95025634765625,295.783935546875,298.15972900390625,297.24200439453125,286.8959350585937,1.0,0.7929951548576355,0.3281379044055938,0.3281379044055938,1.0,1.0,-4.07386589050293,1.0043268203735352,3.0695390701293945,0.0839852467179298,1.0,1.0,0.0,325.9370422363281,302.0,68260.53125,0.0,6132.69091796875,1.0,278.1499938964844,282.232666015625,298.7833251953125,303.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708385229110718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7560130953788757,0.3930734694004059,0.3600496053695678,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8962223529815674,0.6652008891105652,0.6342838406562805,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.9885422587394714,0.8856479525566101,0.6193555593490601,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8380706310272217,0.5412318110466003,0.5181237459182739,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.6704448461532593,0.2713460922241211,1.254557967185974,286.8838806152344,284.95001220703125,300.8864440917969,295.7754821777344,298.1417236328125,297.2417907714844,286.88348388671875,1.0,0.7870873808860779,0.3275588452816009,0.3275588452816009,1.0,1.0,-4.067982196807861,1.0005803108215332,3.067401885986328,0.0815652459859848,1.0,1.0,0.0,314.0409545898437,290.0,68159.078125,0.0,6029.873046875,1.0,278.1499938964844,282.2265930175781,298.77496337890625,303.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870786190032959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.7560130953788757,0.3930734694004059,0.3600496053695678,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8962223529815674,0.6652008891105652,0.6342838406562805,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.9885422587394714,0.8856479525566101,0.6193555593490601,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8380706310272217,0.5412318110466003,0.5181237459182739,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.6704448461532593,0.2713460922241211,1.254557967185974,286.8838806152344,284.95001220703125,300.8864440917969,295.7754821777344,298.1417236328125,297.2417907714844,286.88348388671875,1.0,0.7870873808860779,0.3275588452816009,0.3275588452816009,1.0,1.0,-4.067982196807861,1.0005803108215332,3.067401885986328,0.0815652459859848,1.0,1.0,0.0,314.0409545898437,290.0,68159.078125,0.0,6029.873046875,1.0,278.1499938964844,282.2265930175781,298.77496337890625,303.1920471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870786190032959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.7591344714164734,0.3926584720611572,0.359463095664978,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775939941406,0.9001255035400391,0.6643657088279724,0.6332777142524719,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.9926963448524476,0.887349009513855,0.6203598380088806,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.8415172100067139,0.5408108830451965,0.5175023078918457,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778076171875,0.6735767722129822,0.2713124752044678,1.2533217668533323,286.8775939941406,284.95001220703125,300.854248046875,295.77069091796875,298.1326904296875,297.2416687011719,286.877197265625,1.0,0.7841185331344604,0.3272693157196045,0.3272693157196045,1.0,1.0,-4.065034866333008,0.9987067580223083,3.0663280487060547,0.0803570002317428,1.0,1.0,0.0,308.0959167480469,290.0,68107.5,0.0,5978.58251953125,1.0,278.1499938964844,282.2235107421875,298.7703552246094,303.1842956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707861304283142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.7622506618499756,0.3922313749790191,0.358876883983612,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699951171875,0.9039992094039916,0.6635119318962097,0.6322665810585022,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.996656894683838,0.8892477750778198,0.6214761734008789,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.8449566960334778,0.5403754711151123,0.5168794393539429,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.6767020225524902,0.2712731659412384,1.252111554145813,286.8700256347656,284.95001220703125,300.82183837890625,295.7655029296875,298.12408447265625,297.2422790527344,286.8695678710937,1.0,0.7810090184211731,0.3269778490066528,0.3269778490066528,1.0,1.0,-4.060429573059082,0.996351718902588,3.064077854156494,0.0790653079748153,1.0,1.0,0.0,302.2926330566406,278.0,68040.8671875,0.0,5925.4248046875,1.0,278.1499938964844,282.2196044921875,298.7651672363281,303.1752319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870765209197998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.7679793238639832,0.3913436830043793,0.3577412068843841,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.9114019870758056,0.6617656946182251,0.630279541015625,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.9990000128746032,0.8934035301208496,0.61429363489151,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.8513021469116211,0.5394710898399353,0.5156723260879517,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.6824683547019958,0.2711704075336456,1.2498998641967771,286.8509216308594,284.95001220703125,300.7564697265625,295.7538757324219,298.107421875,297.2445983886719,286.8500061035156,1.0,0.7743568420410156,0.3263949751853943,0.3263949751853943,1.0,1.0,-4.045376777648926,0.9899638295173644,3.055412769317627,0.0763516128063201,1.0,1.0,0.0,291.76123046875,266.0,67856.5390625,0.0,5800.07275390625,1.0,278.1499938964844,282.2091369628906,298.7536926269531,303.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707656860351562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511047363281,0.7679793238639832,0.3913436830043793,0.3577412068843841,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.9114019870758056,0.6617656946182251,0.630279541015625,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.9990000128746032,0.8934035301208496,0.61429363489151,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.8513021469116211,0.5394710898399353,0.5156723260879517,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8513488769531,0.6824683547019958,0.2711704075336456,1.2498998641967771,286.8509216308594,284.95001220703125,300.7564697265625,295.7538757324219,298.107421875,297.2445983886719,286.8500061035156,1.0,0.7743568420410156,0.3263949751853943,0.3263949751853943,1.0,1.0,-4.045376777648926,0.9899638295173644,3.055412769317627,0.0763516128063201,1.0,1.0,0.0,291.76123046875,266.0,67856.5390625,0.0,5800.07275390625,1.0,278.1499938964844,282.2091369628906,298.7536926269531,303.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707656860351562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.7734062671661377,0.3903557062149048,0.3565516769886017,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.918693482875824,0.6598845720291138,0.6282088756561279,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.8997907638549805,0.5995694398880005,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.8573547005653381,0.5384415984153748,0.5143923759460449,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.6879453063011169,0.2710200250148773,1.2476269006729126,286.8220520019531,284.95001220703125,300.6903381347656,295.740478515625,298.096435546875,297.25506591796875,286.8210754394531,1.0,0.7665455937385559,0.3258120715618133,0.3258120715618133,1.0,1.0,-4.019826889038086,0.9805886149406432,3.039238452911377,0.0727168470621109,1.0,1.0,0.0,281.6426696777344,254.0,67577.3203125,0.0,5645.6904296875,1.0,278.1499938964844,282.1925354003906,298.7392272949219,303.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704810738563538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.7734062671661377,0.3903557062149048,0.3565516769886017,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.822021484375,0.918693482875824,0.6598845720291138,0.6282088756561279,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8219299316406,0.9990000128746032,0.8997907638549805,0.5995694398880005,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221130371094,0.8573547005653381,0.5384415984153748,0.5143923759460449,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.6879453063011169,0.2710200250148773,1.2476269006729126,286.8220520019531,284.95001220703125,300.6903381347656,295.740478515625,298.096435546875,297.25506591796875,286.8210754394531,1.0,0.7665455937385559,0.3258120715618133,0.3258120715618133,1.0,1.0,-4.019826889038086,0.9805886149406432,3.039238452911377,0.0727168470621109,1.0,1.0,0.0,281.6426696777344,254.0,67577.3203125,0.0,5645.6904296875,1.0,278.1499938964844,282.1925354003906,298.7392272949219,303.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704810738563538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.7796047329902649,0.3893502056598663,0.355315089225769,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.9271363615989684,0.6579504013061523,0.6260558366775513,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.9990000128746032,0.9075651168823242,0.5836013555526733,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.8642669916152954,0.5373531579971313,0.5130268335342407,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.6941290497779846,0.2708863317966461,1.2452902793884275,286.7926940917969,284.95001220703125,300.62353515625,295.7252197265625,298.0898132324219,297.2702941894531,286.79168701171875,1.0,0.7581396698951721,0.3255537748336792,0.3255537748336792,1.0,1.0,-3.9920754432678223,0.971693992614746,3.020381450653076,0.0700526610016822,1.0,1.0,0.0,270.9176025390625,242.0,67289.8984375,0.0,5482.423828125,1.0,278.1499938964844,282.1753845214844,298.72320556640625,303.0899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700416684150696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929077148437,0.7796047329902649,0.3893502056598663,0.355315089225769,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.9271363615989684,0.6579504013061523,0.6260558366775513,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7925720214844,0.9990000128746032,0.9075651168823242,0.5836013555526733,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.792724609375,0.8642669916152954,0.5373531579971313,0.5130268335342407,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.6941290497779846,0.2708863317966461,1.2452902793884275,286.7926940917969,284.95001220703125,300.62353515625,295.7252197265625,298.0898132324219,297.2702941894531,286.79168701171875,1.0,0.7581396698951721,0.3255537748336792,0.3255537748336792,1.0,1.0,-3.9920754432678223,0.971693992614746,3.020381450653076,0.0700526610016822,1.0,1.0,0.0,270.9176025390625,242.0,67289.8984375,0.0,5482.423828125,1.0,278.1499938964844,282.1753845214844,298.72320556640625,303.0899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700416684150696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.20166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627868652344,0.7865831255912781,0.3883464932441711,0.3540644645690918,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.9365773797035216,0.6559840440750122,0.623855710029602,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624816894531,0.9990000128746032,0.9163652062416076,0.5665785074234009,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.8720628619194031,0.536227822303772,0.5116094946861267,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.7010075449943542,0.2707819640636444,1.243012547492981,286.7625732421875,284.95001220703125,300.5560913085937,295.7079772949219,298.0852355957031,297.28839111328125,286.76153564453125,1.0,0.7493258118629456,0.325295478105545,0.325295478105545,1.0,1.0,-3.962987184524536,0.9624513387680054,3.000535726547241,0.0673326477408409,1.0,1.0,0.0,259.7965087890625,245.0,66991.0546875,0.0,5314.365234375,1.0,278.1499938964844,282.1575622558594,298.70562744140625,303.0536193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695643544197083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627868652344,0.7865831255912781,0.3883464932441711,0.3540644645690918,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7625427246094,0.9365773797035216,0.6559840440750122,0.623855710029602,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7624816894531,0.9990000128746032,0.9163652062416076,0.5665785074234009,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.8720628619194031,0.536227822303772,0.5116094946861267,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.7010075449943542,0.2707819640636444,1.243012547492981,286.7625732421875,284.95001220703125,300.5560913085937,295.7079772949219,298.0852355957031,297.28839111328125,286.76153564453125,1.0,0.7493258118629456,0.325295478105545,0.325295478105545,1.0,1.0,-3.962987184524536,0.9624513387680054,3.000535726547241,0.0673326477408409,1.0,1.0,0.0,259.7965087890625,245.0,66991.0546875,0.0,5314.365234375,1.0,278.1499938964844,282.1575622558594,298.70562744140625,303.0536193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695643544197083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7510986328125,0.7885042428970337,0.3878655731678009,0.3535272181034088,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509155273437,0.9391061663627625,0.6550186276435852,0.6228420734405518,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508850097656,0.9990000128746032,0.9207260012626648,0.5617068409919739,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.8742470145225525,0.5356798768043518,0.5109855532646179,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.7030169367790222,0.2707548141479492,1.2423406839370728,286.7509460449219,284.95001220703125,300.5220947265625,295.6985778808594,298.08282470703125,297.297119140625,286.7502746582031,1.0,0.7469419836997986,0.3251663446426391,0.3251663446426391,1.0,1.0,-3.95367431640625,0.9593380093574524,2.9943363666534424,0.0660900399088859,1.0,1.0,0.0,256.6025085449219,245.0,66886.328125,0.0,5263.55224609375,1.0,278.1499938964844,282.1508483886719,298.6965026855469,303.0362854003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693732023239136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.930908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7425842285156,0.7895995378494263,0.3873975276947021,0.3530425727367401,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9405022263526917,0.6540709733963013,0.6218848824501038,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424011230469,0.9990000128746032,0.92480206489563,0.5586711168289185,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74249267578125,0.8755195736885071,0.5351455211639404,0.510414719581604,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74273681640625,0.7042814493179321,0.2707386314868927,1.2419345378875732,286.7424621582031,284.95001220703125,300.48797607421875,295.6886291503906,298.0794372558594,297.3041381835937,286.7419128417969,1.0,0.7452545762062073,0.3251190781593323,0.3251190781593323,1.0,1.0,-3.947103977203369,0.9572728276252748,2.98983120918274,0.0654308646917343,1.0,1.0,0.0,254.5895538330078,248.0,66808.046875,0.0,5229.44287109375,1.0,278.1499938964844,282.14599609375,298.6871337890625,303.02081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692665696144104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.7903246879577637,0.3864704966545105,0.3521544933319092,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.9413187503814696,0.6522051692008972,0.6200716495513916,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.9990000128746032,0.9322388768196106,0.5557767152786255,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.8764519691467285,0.5341024398803711,0.5093687772750854,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.7054851651191711,0.2707083523273468,1.2415030002593994,286.72906494140625,284.95001220703125,300.4192810058594,295.6671142578125,298.0693664550781,297.3136901855469,286.7286682128906,1.0,0.7433406710624695,0.3250245749950409,0.3250245749950409,1.0,1.0,-3.938584327697754,0.9545026421546936,2.984081745147705,0.0644916519522667,1.0,1.0,0.0,252.5618896484375,251.0,66687.046875,0.0,5189.29248046875,1.0,278.1499938964844,282.1385803222656,298.66729736328125,302.9921569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693299293518066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.7903246879577637,0.3864704966545105,0.3521544933319092,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.9413187503814696,0.6522051692008972,0.6200716495513916,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290344238281,0.9990000128746032,0.9322388768196106,0.5557767152786255,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.8764519691467285,0.5341024398803711,0.5093687772750854,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.7054851651191711,0.2707083523273468,1.2415030002593994,286.72906494140625,284.95001220703125,300.4192810058594,295.6671142578125,298.0693664550781,297.3136901855469,286.7286682128906,1.0,0.7433406710624695,0.3250245749950409,0.3250245749950409,1.0,1.0,-3.938584327697754,0.9545026421546936,2.984081745147705,0.0644916519522667,1.0,1.0,0.0,252.5618896484375,251.0,66687.046875,0.0,5189.29248046875,1.0,278.1499938964844,282.1385803222656,298.66729736328125,302.9921569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693299293518066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.7897820472717285,0.3857578039169311,0.3515242040157318,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.720947265625,0.9404826164245604,0.6507995128631592,0.6187593936920166,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209167480469,0.9990000128746032,0.9372811317443848,0.5558937191963196,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.8759653568267822,0.5333261489868164,0.5086414217948914,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211303710937,0.7054064869880676,0.2706712484359741,1.2413710355758667,286.720947265625,284.95001220703125,300.3666687011719,295.64923095703125,298.05889892578125,297.31719970703125,286.7206115722656,1.0,0.7429288029670715,0.3249527215957641,0.3249527215957641,1.0,1.0,-3.935346603393554,0.9533252120018004,2.9820213317871094,0.0640167370438575,1.0,1.0,0.0,252.4571533203125,251.0,66617.015625,0.0,5178.5615234375,1.0,278.1499938964844,282.13433837890625,298.6504821777344,302.9706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695956468582153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7186584472656,0.7894734740257263,0.3855294585227966,0.351328432559967,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.9400363564491272,0.6503553986549377,0.6183515191078186,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71856689453125,0.9990000128746032,0.9387850761413574,0.5562174320220947,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.8756633996963501,0.5330826044082642,0.5084196329116821,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.7052559852600098,0.2706553637981415,1.2413415908813477,286.7185974121094,284.95001220703125,300.3500061035156,295.643310546875,298.05523681640625,297.3178100585937,286.71826171875,1.0,0.7429253458976746,0.3249300420284271,0.3249300420284271,1.0,1.0,-3.934707403182984,0.9530632495880128,2.9816441535949707,0.0638952553272247,1.0,1.0,0.0,252.60060119628903,254.0,66597.09375,0.0,5177.54736328125,1.0,278.1499938964844,282.13311767578125,298.64483642578125,302.9637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697096109390259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.08642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.7874978184700012,0.3843357264995575,0.3503793179988861,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9373096227645874,0.6482700705528259,0.616520881652832,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.9990000128746032,0.9444721937179564,0.5587829947471619,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.8736919164657593,0.5318398475646973,0.5073707699775696,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.7039379477500916,0.2703214883804321,1.2404664754867554,286.7072448730469,284.95001220703125,300.2800598144531,295.617919921875,298.0360717773437,297.3163452148437,286.70684814453125,1.0,0.7432129979133606,0.3245593309402466,0.3245593309402466,1.0,1.0,-3.932133436203003,0.951069951057434,2.98106336593628,0.0625038966536521,1.0,1.0,0.0,253.8727569580078,257.0,66497.6796875,0.0,5178.14453125,1.0,278.1499938964844,282.1272277832031,298.6202087402344,302.93316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702207207679749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
