time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773320,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70733642578125,0.7874978184700012,0.3843357264995575,0.3503793179988861,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70721435546875,0.9373096227645874,0.6482700705528259,0.616520881652832,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.9990000128746032,0.9444721937179564,0.5587829947471619,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.8736919164657593,0.5318398475646973,0.5073707699775696,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.7039379477500916,0.2703214883804321,1.2404664754867554,286.7072448730469,284.95001220703125,300.2800598144531,295.617919921875,298.0360717773437,297.3163452148437,286.70684814453125,1.0,0.7432129979133606,0.3245593309402466,0.3245593309402466,1.0,1.0,-3.932133436203003,0.951069951057434,2.98106336593628,0.0625038966536521,1.0,1.0,0.0,253.8727569580078,257.0,66497.6796875,0.0,5178.14453125,1.0,278.1499938964844,282.1272277832031,298.6202087402344,302.93316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702207207679749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.88134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.7846255898475647,0.3828834593296051,0.3492243587970733,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937561035156,0.9334473013877868,0.6459319591522217,0.6144827604293823,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.9990000128746032,0.9492673873901368,0.5629149079322815,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.8708040714263916,0.5303537249565125,0.5061238408088684,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.7016889452934265,0.2696840465068817,1.2383705377578735,286.6937561035156,284.95001220703125,300.2093200683594,295.5917358398437,298.0128479003906,297.30975341796875,286.6933288574219,1.0,0.7438309192657471,0.3241885900497436,0.3241885900497436,1.0,1.0,-3.929239511489868,0.9489548206329346,2.9802846908569336,0.0610799826681613,1.0,1.0,0.0,255.9999542236328,260.0,66380.7734375,0.0,5183.49267578125,1.0,278.1499938964844,282.12030029296875,298.5942077636719,302.9000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870722770690918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6938781738281,0.7846255898475647,0.3828834593296051,0.3492243587970733,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937561035156,0.9334473013877868,0.6459319591522217,0.6144827604293823,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937255859375,0.9990000128746032,0.9492673873901368,0.5629149079322815,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.8708040714263916,0.5303537249565125,0.5061238408088684,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940002441406,0.7016889452934265,0.2696840465068817,1.2383705377578735,286.6937561035156,284.95001220703125,300.2093200683594,295.5917358398437,298.0128479003906,297.30975341796875,286.6933288574219,1.0,0.7438309192657471,0.3241885900497436,0.3241885900497436,1.0,1.0,-3.929239511489868,0.9489548206329346,2.9802846908569336,0.0610799826681613,1.0,1.0,0.0,255.9999542236328,260.0,66380.7734375,0.0,5183.49267578125,1.0,278.1499938964844,282.12030029296875,298.5942077636719,302.9000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870722770690918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.8388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.7829532027244568,0.3820742666721344,0.3485759198665619,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.9312154054641724,0.6446794867515564,0.613389790058136,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.9990000128746032,0.951328992843628,0.5653863549232483,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.8691232800483704,0.5295294523239136,0.5054284930229187,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.7003055214881897,0.269266277551651,1.2368929386138916,286.6861572265625,284.95001220703125,300.1736755371094,295.5783996582031,297.9999694824219,297.3048400878906,286.6856689453125,1.0,0.7441967129707336,0.3240032196044922,0.3240032196044922,1.0,1.0,-3.927501678466797,0.9478142857551576,2.979687452316284,0.0603521801531314,1.0,1.0,0.0,257.2799072265625,260.0,66314.828125,0.0,5186.716796875,1.0,278.1499938964844,282.11639404296875,298.5807800292969,302.88250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709553480148315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3131.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.7812074422836304,0.3812310695648193,0.3478978872299194,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.9288886189460754,0.6433919072151184,0.6122651100158691,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.9990000128746032,0.9532589912414552,0.5679872632026672,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781921386719,0.8673723340034485,0.5286727547645569,0.5047035217285156,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67840576171875,0.6988344192504883,0.2688072919845581,1.2352337837219238,286.6781616210937,284.95001220703125,300.13787841796875,295.5648498535156,297.98663330078125,297.2994079589844,286.6776428222656,1.0,0.7445707321166992,0.3238197863101959,0.3238197863101959,1.0,1.0,-3.9255928993225098,0.9466314315795898,2.97896146774292,0.0596207454800605,1.0,1.0,0.0,258.6292419433594,263.0,66245.421875,0.0,5189.8720703125,1.0,278.1499938964844,282.1122741699219,298.567138671875,302.86456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871181070804596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7775192856788635,0.3794377744197845,0.3464486002922058,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.923991560935974,0.6407046914100647,0.6099141240119934,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.9990000128746032,0.9567139148712158,0.5735350251197815,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609802246094,0.8636878728866577,0.5268587470054626,0.5031612515449524,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.6956461071968079,0.2677602767944336,1.2313443422317505,286.66094970703125,284.95001220703125,300.0657958984375,295.5372314453125,297.9588317871094,297.2871398925781,286.6603698730469,1.0,0.7453198432922363,0.3234529495239258,0.3234529495239258,1.0,1.0,-3.921160936355591,0.9440918564796448,2.977069139480591,0.0581220500171184,1.0,1.0,0.0,261.510986328125,266.0,66095.1484375,0.0,5195.49365234375,1.0,278.1499938964844,282.10333251953125,298.53936767578125,302.82733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716004490852356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.7775192856788635,0.3794377744197845,0.3464486002922058,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609191894531,0.923991560935974,0.6407046914100647,0.6099141240119934,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.660888671875,0.9990000128746032,0.9567139148712158,0.5735350251197815,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609802246094,0.8636878728866577,0.5268587470054626,0.5031612515449524,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612243652344,0.6956461071968079,0.2677602767944336,1.2313443422317505,286.66094970703125,284.95001220703125,300.0657958984375,295.5372314453125,297.9588317871094,297.2871398925781,286.6603698730469,1.0,0.7453198432922363,0.3234529495239258,0.3234529495239258,1.0,1.0,-3.921160936355591,0.9440918564796448,2.977069139480591,0.0581220500171184,1.0,1.0,0.0,261.510986328125,266.0,66095.1484375,0.0,5195.49365234375,1.0,278.1499938964844,282.10333251953125,298.53936767578125,302.82733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716004490852356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476135253906,0.7747296094894409,0.3780529797077179,0.3453238308429718,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.9203122854232788,0.6386643648147583,0.6081257462501526,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6473999023437,0.9990000128746032,0.958909809589386,0.5777617692947388,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474914550781,0.8609157800674438,0.5254642963409424,0.5019704103469849,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.6931756734848022,0.266900897026062,1.228079080581665,286.6474609375,284.95001220703125,300.0130615234375,295.5167541503906,297.9379272460937,297.2773742675781,286.6468811035156,1.0,0.7458362579345703,0.3231866359710693,0.3231866359710693,1.0,1.0,-3.917376518249512,0.9420872926712036,2.9752893447875977,0.0570001602172851,1.0,1.0,0.0,263.7059326171875,266.0,65976.5,0.0,5198.5048828125,1.0,278.1499938964844,282.0962829589844,298.5187072753906,302.7991943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718725442886353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.375732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423645019531,0.7736667990684509,0.3775172233581543,0.3448877930641174,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.9189175963401794,0.6378796696662903,0.6074373722076416,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.9990000128746032,0.9596899747848512,0.5793781876564026,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.8598626852035522,0.524925708770752,0.5015096664428711,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.6922250390052795,0.2665611505508423,1.226778268814087,286.6422119140625,284.95001220703125,299.9930725097656,295.5089416503906,297.929931640625,297.2735900878906,286.6416015625,1.0,0.7460238933563232,0.3230860829353332,0.3230860829353332,1.0,1.0,-3.915851354598999,0.9413031339645386,2.97454833984375,0.0565706938505172,1.0,1.0,0.0,264.5459899902344,269.0,65930.1953125,0.0,5199.41259765625,1.0,278.1499938964844,282.0935363769531,298.5108337402344,302.78839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719725012779236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.7697336673736572,0.3754888474941253,0.3432318270206451,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.9138109087944032,0.6349340677261353,0.6048497557640076,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.9622514247894288,0.585382342338562,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224365234375,0.8559810519218445,0.5228912830352783,0.4997646808624267,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62274169921875,0.6886565685272217,0.2652345597743988,1.2216428518295288,286.6224060058594,284.95001220703125,299.9198303222656,295.4800109863281,297.90057373046875,297.2592468261719,286.62176513671875,1.0,0.7466557621955872,0.322829395532608,0.322829395532608,1.0,1.0,-3.909688711166382,0.938640832901001,2.971047878265381,0.0553359538316726,1.0,1.0,0.0,267.66357421875,272.0,65755.140625,0.0,5201.2275390625,1.0,278.1499938964844,282.0830993652344,298.4817199707031,302.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872307538986206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62255859375,0.7697336673736572,0.3754888474941253,0.3432318270206451,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.9138109087944032,0.6349340677261353,0.6048497557640076,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.9990000128746032,0.9622514247894288,0.585382342338562,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224365234375,0.8559810519218445,0.5228912830352783,0.4997646808624267,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62274169921875,0.6886565685272217,0.2652345597743988,1.2216428518295288,286.6224060058594,284.95001220703125,299.9198303222656,295.4800109863281,297.90057373046875,297.2592468261719,286.62176513671875,1.0,0.7466557621955872,0.322829395532608,0.322829395532608,1.0,1.0,-3.909688711166382,0.938640832901001,2.971047878265381,0.0553359538316726,1.0,1.0,0.0,267.66357421875,272.0,65755.140625,0.0,5201.2275390625,1.0,278.1499938964844,282.0830993652344,298.4817199707031,302.7480773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872307538986206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.7657692432403564,0.3733638525009155,0.341490626335144,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014404296875,0.9087840914726256,0.6318771839141846,0.6021596193313599,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9990000128746032,0.9644290804862976,0.5914697051048279,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.8520900011062622,0.520764946937561,0.497935026884079,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.6849929690361023,0.263795793056488,1.2160067558288574,286.6014709472656,284.95001220703125,299.8460998535156,295.4504699707031,297.8707580566406,297.2444152832031,286.6007995605469,1.0,0.7472021579742432,0.3225727379322052,0.3225727379322052,1.0,1.0,-3.9026999473571777,0.9357559084892272,2.9669439792633057,0.0540626756846904,1.0,1.0,0.0,270.82293701171875,275.0,65568.4375,0.0,5200.751953125,1.0,278.1499938964844,282.0719909667969,298.4520263671875,302.7064514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726099729537964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016540527344,0.7657692432403564,0.3733638525009155,0.341490626335144,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014404296875,0.9087840914726256,0.6318771839141846,0.6021596193313599,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9990000128746032,0.9644290804862976,0.5914697051048279,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015014648437,0.8520900011062622,0.520764946937561,0.497935026884079,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.6849929690361023,0.263795793056488,1.2160067558288574,286.6014709472656,284.95001220703125,299.8460998535156,295.4504699707031,297.8707580566406,297.2444152832031,286.6007995605469,1.0,0.7472021579742432,0.3225727379322052,0.3225727379322052,1.0,1.0,-3.9026999473571777,0.9357559084892272,2.9669439792633057,0.0540626756846904,1.0,1.0,0.0,270.82293701171875,275.0,65568.4375,0.0,5200.751953125,1.0,278.1499938964844,282.0719909667969,298.4520263671875,302.7064514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726099729537964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5907592773437,0.7637843489646912,0.3722677826881408,0.3405904173851013,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.9063305258750916,0.6303092241287231,0.6007780432701111,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59051513671875,0.9990000128746032,0.9653804302215576,0.594531774520874,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.8501487374305725,0.5196694731712341,0.496990442276001,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.6831356287002563,0.2630379498004913,1.213017225265503,286.5906066894531,284.95001220703125,299.80908203125,295.4354858398437,297.855712890625,297.23687744140625,286.58990478515625,1.0,0.7474416494369507,0.3224443793296814,0.3224443793296814,1.0,1.0,-3.898903131484986,0.9342277646064758,2.9646754264831543,0.0534079037606716,1.0,1.0,0.0,272.4117126464844,275.0,65470.8359375,0.0,5199.642578125,1.0,278.1499938964844,282.066162109375,298.4369201660156,302.6851501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727480173110962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.5869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.7617970705032349,0.3711462020874023,0.3396676182746887,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.9039285778999328,0.6287105679512024,0.5993682742118835,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793151855469,0.9990000128746032,0.9662232995033264,0.5976043343544006,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794677734375,0.8482094407081604,0.5185490846633911,0.496022880077362,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.6812598705291748,0.2622510492801666,1.2098983526229858,286.5794372558594,284.95001220703125,299.77197265625,295.4203491210937,297.840576171875,297.229248046875,286.5787048339844,1.0,0.7476539611816406,0.3223181962966919,0.3223181962966919,1.0,1.0,-3.894874811172485,0.932640790939331,2.9622340202331543,0.0527457073330879,1.0,1.0,0.0,274.0041809082031,278.0,65370.12109375,0.0,5197.8427734375,1.0,278.1499938964844,282.0601501464844,298.42169189453125,302.6634826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728739619255066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7578379511833191,0.3688433766365051,0.3377692997455597,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8992510437965393,0.6254410743713379,0.5964818000793457,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.9990000128746032,0.9676501154899596,0.6037572622299194,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.8443552255630493,0.51624995470047,0.4940337836742401,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.6774827241897583,0.2606100440025329,1.2033612728118896,286.55633544921875,284.95001220703125,299.69744873046875,295.38970947265625,297.81011962890625,297.2137756347656,286.5555725097656,1.0,0.7480127811431885,0.3220658004283905,0.3220658004283905,1.0,1.0,-3.886264562606812,0.9293109178543092,2.956953525543213,0.0513886623084545,1.0,1.0,0.0,277.19384765625,281.0,65161.27734375,0.0,5192.56396484375,1.0,278.1499938964844,282.0476989746094,298.3908996582031,302.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873104989528656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7578379511833191,0.3688433766365051,0.3377692997455597,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8992510437965393,0.6254410743713379,0.5964818000793457,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.9990000128746032,0.9676501154899596,0.6037572622299194,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.556396484375,0.8443552255630493,0.51624995470047,0.4940337836742401,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.6774827241897583,0.2606100440025329,1.2033612728118896,286.55633544921875,284.95001220703125,299.69744873046875,295.38970947265625,297.81011962890625,297.2137756347656,286.5555725097656,1.0,0.7480127811431885,0.3220658004283905,0.3220658004283905,1.0,1.0,-3.886264562606812,0.9293109178543092,2.956953525543213,0.0513886623084545,1.0,1.0,0.0,277.19384765625,281.0,65161.27734375,0.0,5192.56396484375,1.0,278.1499938964844,282.0476989746094,298.3908996582031,302.61932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873104989528656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.934814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5363464355469,0.7545265555381775,0.3668428957462311,0.3361161947250366,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.895323634147644,0.6226131319999695,0.5939816832542419,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5360412597656,0.9990000128746032,0.96854966878891,0.608933687210083,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.8411383032798767,0.5142531394958496,0.4923023879528045,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.674282431602478,0.2591575086116791,1.197540521621704,286.5361633300781,284.95001220703125,299.6346130371094,295.3635559082031,297.78436279296875,297.2006530761719,286.5353698730469,1.0,0.7482384443283081,0.3218538165092468,0.3218538165092468,1.0,1.0,-3.878404378890991,0.9263360500335692,2.952068328857422,0.0502108968794345,1.0,1.0,0.0,279.8753662109375,281.0,64977.484375,0.0,5186.2314453125,1.0,278.1499938964844,282.0367431640625,298.3645935058594,302.5812683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732675313949585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.753899335861206,0.3664568364620209,0.3357968926429748,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.8945773243904114,0.6220682263374329,0.5934996604919434,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.9990000128746032,0.9686977863311768,0.6099183559417725,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.8405293226242065,0.5138677954673767,0.4919679462909698,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326843261719,0.6736729145050049,0.2588752508163452,1.1964069604873655,286.5322570800781,284.95001220703125,299.62261962890625,295.3585510253906,297.7794494628906,297.1981506347656,286.5314636230469,1.0,0.748275637626648,0.3218134343624115,0.3218134343624115,1.0,1.0,-3.876859664916992,0.9257559776306152,2.951103687286377,0.0499836653470993,1.0,1.0,0.0,280.385986328125,284.0,64941.859375,0.0,5184.87744140625,1.0,278.1499938964844,282.0346374511719,298.35955810546875,302.5739440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732972741127014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.738037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.7499916553497314,0.3639931678771972,0.3337561190128326,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.8899125456809998,0.618598461151123,0.590427577495575,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.9990000128746032,0.9693771600723268,0.6160740852355957,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.836735725402832,0.511408269405365,0.4898303151130676,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.6698473691940308,0.2570544779300689,1.1890696287155151,286.50738525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.74871826171875,297.1823425292969,286.50653076171875,1.0,0.7484481930732727,0.3216097056865692,0.3216097056865692,1.0,1.0,-3.8667149543762207,0.9221530556678772,2.9445619583129883,0.048695120960474,1.0,1.0,0.0,283.5756225585937,272.0,64714.1171875,0.0,5174.91943359375,1.0,278.1499938964844,282.0210266113281,298.3277893066406,302.5275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734582662582397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.7499916553497314,0.3639931678771972,0.3337561190128326,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.8899125456809998,0.618598461151123,0.590427577495575,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.9990000128746032,0.9693771600723268,0.6160740852355957,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.836735725402832,0.511408269405365,0.4898303151130676,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.6698473691940308,0.2570544779300689,1.1890696287155151,286.50738525390625,284.95001220703125,299.5475158691406,295.3269348144531,297.74871826171875,297.1823425292969,286.50653076171875,1.0,0.7484481930732727,0.3216097056865692,0.3216097056865692,1.0,1.0,-3.8667149543762207,0.9221530556678772,2.9445619583129883,0.048695120960474,1.0,1.0,0.0,283.5756225585937,272.0,64714.1171875,0.0,5174.91943359375,1.0,278.1499938964844,282.0210266113281,298.3277893066406,302.5275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734582662582397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.7494346499443054,0.3614345788955688,0.3314401805400848,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.8895753026008606,0.6150016188621521,0.5870441794395447,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9990000128746032,0.9707332849502563,0.6132212281227112,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.8366463780403137,0.5088390707969666,0.4873958230018616,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.669209897518158,0.2551418542861938,1.180350661277771,286.4720458984375,284.95001220703125,299.4722595214844,295.2948913574219,297.7201843261719,297.1699523925781,286.4706726074219,1.0,0.7437365055084229,0.3214060068130493,0.3214060068130493,1.0,1.0,-3.8430213928222656,0.914674997329712,2.9283463954925537,0.0468326658010482,1.0,1.0,0.0,280.677978515625,260.0,64364.08203125,0.0,5083.77978515625,1.0,278.1499938964844,282.0007629394531,298.2948913574219,302.475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734732270240784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723815917969,0.7494346499443054,0.3614345788955688,0.3314401805400848,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720153808594,0.8895753026008606,0.6150016188621521,0.5870441794395447,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9990000128746032,0.9707332849502563,0.6132212281227112,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.8366463780403137,0.5088390707969666,0.4873958230018616,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727478027344,0.669209897518158,0.2551418542861938,1.180350661277771,286.4720458984375,284.95001220703125,299.4722595214844,295.2948913574219,297.7201843261719,297.1699523925781,286.4706726074219,1.0,0.7437365055084229,0.3214060068130493,0.3214060068130493,1.0,1.0,-3.8430213928222656,0.914674997329712,2.9283463954925537,0.0468326658010482,1.0,1.0,0.0,280.677978515625,260.0,64364.08203125,0.0,5083.77978515625,1.0,278.1499938964844,282.0007629394531,298.2948913574219,302.475341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734732270240784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.451171875,0.7499972581863403,0.3601190447807312,0.3301931321620941,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507751464844,0.8905004858970642,0.6131409406661987,0.5852369070053101,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4506225585937,0.9990000128746032,0.9719794392585754,0.6094830632209778,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.8375363349914551,0.5075002908706665,0.4860711693763733,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515686035156,0.6696916818618774,0.2541559338569641,1.1755682229995728,286.4508361816406,284.95001220703125,299.4345397949219,295.2787170410156,297.70806884765625,297.16668701171875,286.4493408203125,1.0,0.7403106689453125,0.3213041722774505,0.3213041722774505,1.0,1.0,-3.8275086879730233,0.9098905324935912,2.9176182746887207,0.0455811433494091,1.0,1.0,0.0,277.65972900390625,260.0,64154.98828125,0.0,5017.3125,1.0,278.1499938964844,281.9883728027344,298.27783203125,302.4457092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733150362968445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.7509185075759888,0.3587884902954101,0.328910231590271,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42852783203125,0.8918878436088562,0.6112491488456726,0.5833767652511597,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283752441406,0.9990000128746032,0.9735372066497804,0.6047955751419067,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286804199219,0.8388226628303528,0.5061324834823608,0.4846965074539184,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.6705158352851868,0.2531589865684509,1.17062509059906,286.4285888671875,284.95001220703125,299.3968200683594,295.262451171875,297.6972961425781,297.1649475097656,286.4270324707031,1.0,0.7364115715026855,0.3213267028331756,0.3213267028331756,1.0,1.0,-3.810490846633911,0.9050689339637756,2.9054219722747803,0.0446150414645671,1.0,1.0,0.0,274.0186462402344,263.0,63935.42578125,0.0,4942.8017578125,1.0,278.1499938964844,281.9753112792969,298.2606811523437,302.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730646371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774820,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.7499281764030457,0.3561365306377411,0.3265031278133392,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.8909920454025269,0.6074540019035339,0.579795241355896,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.9763424396514891,0.6028453707695007,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.838252067565918,0.5033849477767944,0.4820882081985473,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.6694469451904297,0.2511745691299438,1.1615530252456665,286.3921203613281,284.95001220703125,299.32135009765625,295.2296447753906,297.6757202148437,297.1610107421875,286.39093017578125,1.0,0.7326252460479736,0.3213717639446258,0.3213717639446258,1.0,1.0,-3.786863803863525,0.8984604477882385,2.888403415679932,0.0430986359715461,1.0,1.0,0.0,271.67401123046875,266.0,63590.8984375,0.0,4857.9189453125,1.0,278.1499938964844,281.9542541503906,298.2271423339844,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725190162658691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.439208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39239501953125,0.7499281764030457,0.3561365306377411,0.3265031278133392,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.8909920454025269,0.6074540019035339,0.579795241355896,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.9990000128746032,0.9763424396514891,0.6028453707695007,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.838252067565918,0.5033849477767944,0.4820882081985473,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.6694469451904297,0.2511745691299438,1.1615530252456665,286.3921203613281,284.95001220703125,299.32135009765625,295.2296447753906,297.6757202148437,297.1610107421875,286.39093017578125,1.0,0.7326252460479736,0.3213717639446258,0.3213717639446258,1.0,1.0,-3.786863803863525,0.8984604477882385,2.888403415679932,0.0430986359715461,1.0,1.0,0.0,271.67401123046875,266.0,63590.8984375,0.0,4857.9189453125,1.0,278.1499938964844,281.9542541503906,298.2271423339844,302.3569641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725190162658691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.439208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.7476118206977844,0.3534435927867889,0.3241442143917084,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8883756399154663,0.6036064624786377,0.576248288154602,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,0.9782253503799438,0.6043186783790588,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.8362096548080444,0.5005918741226196,0.4795193672180176,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.6670876145362854,0.249138742685318,1.1526875495910645,286.36016845703125,284.95001220703125,299.2458190917969,295.196533203125,297.6514587402344,297.15338134765625,286.35906982421875,1.0,0.7302520275115967,0.321416825056076,0.321416825056076,1.0,1.0,-3.767768621444702,0.8931373953819275,2.87463116645813,0.0420202240347862,1.0,1.0,0.0,271.5987854003906,269.0,63285.9375,0.0,4801.69140625,1.0,278.1499938964844,281.9359130859375,298.1944885253906,302.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721238374710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.7476118206977844,0.3534435927867889,0.3241442143917084,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8883756399154663,0.6036064624786377,0.576248288154602,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600158691406,0.9990000128746032,0.9782253503799438,0.6043186783790588,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.8362096548080444,0.5005918741226196,0.4795193672180176,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.6670876145362854,0.249138742685318,1.1526875495910645,286.36016845703125,284.95001220703125,299.2458190917969,295.196533203125,297.6514587402344,297.15338134765625,286.35906982421875,1.0,0.7302520275115967,0.321416825056076,0.321416825056076,1.0,1.0,-3.767768621444702,0.8931373953819275,2.87463116645813,0.0420202240347862,1.0,1.0,0.0,271.5987854003906,269.0,63285.9375,0.0,4801.69140625,1.0,278.1499938964844,281.9359130859375,298.1944885253906,302.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721238374710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.7445819973945618,0.3506892025470733,0.3217748999595642,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8848288655281067,0.5996880531311035,0.5726814270019531,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297119140625,0.9990000128746032,0.9793154001235962,0.6076396703720093,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.8333775997161865,0.4977441728115082,0.4769440591335296,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.6640145182609558,0.2470301687717437,1.143721103668213,286.3298645019531,284.95001220703125,299.1703491210937,295.16314697265625,297.6254577636719,297.1429138183594,286.3288269042969,1.0,0.7286826968193054,0.3216387331485748,0.3216387331485748,1.0,1.0,-3.75072979927063,0.888970136642456,2.861759662628174,0.0416635870933532,1.0,1.0,0.0,272.73297119140625,272.0,62999.5390625,0.0,4759.62255859375,1.0,278.1499938964844,281.9187316894531,298.16168212890625,302.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718627691268921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.7445819973945618,0.3506892025470733,0.3217748999595642,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8848288655281067,0.5996880531311035,0.5726814270019531,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3297119140625,0.9990000128746032,0.9793154001235962,0.6076396703720093,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299255371094,0.8333775997161865,0.4977441728115082,0.4769440591335296,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.6640145182609558,0.2470301687717437,1.143721103668213,286.3298645019531,284.95001220703125,299.1703491210937,295.16314697265625,297.6254577636719,297.1429138183594,286.3288269042969,1.0,0.7286826968193054,0.3216387331485748,0.3216387331485748,1.0,1.0,-3.75072979927063,0.888970136642456,2.861759662628174,0.0416635870933532,1.0,1.0,0.0,272.73297119140625,272.0,62999.5390625,0.0,4759.62255859375,1.0,278.1499938964844,281.9187316894531,298.16168212890625,302.2518920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718627691268921,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
