time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775180,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.7411182522773743,0.34786456823349,0.3193703591823578,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.8807098269462585,0.5956857800483704,0.5690656304359436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29986572265625,0.9990000128746032,0.9796999096870422,0.6121175289154053,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.830059826374054,0.4948330819606781,0.4743382632732391,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.6604965925216675,0.2448403239250183,1.1345285177230835,286.3000183105469,284.95001220703125,299.094970703125,295.1295166015625,297.5979309082031,297.1304016113281,286.2989807128906,1.0,0.7275832891464233,0.3218606114387512,0.3218606114387512,1.0,1.0,-3.734673261642456,0.8850947618484497,2.849578380584717,0.0413948483765125,1.0,1.0,0.0,274.6248474121094,275.0,62718.0,0.0,4725.51513671875,1.0,278.1499938964844,281.9018859863281,298.1284484863281,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716791868209839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.7411182522773743,0.34786456823349,0.3193703591823578,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.8807098269462585,0.5956857800483704,0.5690656304359436,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29986572265625,0.9990000128746032,0.9796999096870422,0.6121175289154053,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.830059826374054,0.4948330819606781,0.4743382632732391,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.6604965925216675,0.2448403239250183,1.1345285177230835,286.3000183105469,284.95001220703125,299.094970703125,295.1295166015625,297.5979309082031,297.1304016113281,286.2989807128906,1.0,0.7275832891464233,0.3218606114387512,0.3218606114387512,1.0,1.0,-3.734673261642456,0.8850947618484497,2.849578380584717,0.0413948483765125,1.0,1.0,0.0,274.6248474121094,275.0,62718.0,0.0,4725.51513671875,1.0,278.1499938964844,281.9018859863281,298.1284484863281,302.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716791868209839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.7392857074737549,0.3464258313179016,0.3181511163711548,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.8785168528556824,0.5936518311500549,0.567234218120575,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.284912109375,0.9990000128746032,0.979655623435974,0.6146364808082581,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.8282848000526428,0.4933526217937469,0.4730192124843597,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2856140136719,0.6586333513259888,0.2437152862548828,1.1298303604125977,286.2850646972656,284.95001220703125,299.05731201171875,295.11260986328125,297.5837707519531,297.1235656738281,286.2840270996094,1.0,0.7271379828453064,0.3219715654850006,0.3219715654850006,1.0,1.0,-3.7267916202545166,0.8831959962844849,2.843595504760742,0.0412701070308685,1.0,1.0,0.0,275.75555419921875,275.0,62577.08984375,0.0,4710.14306640625,1.0,278.1499938964844,281.8934326171875,298.1116638183594,302.1744689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715997934341431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.817138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775360,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.7374134063720703,0.3449718058109283,0.3169211447238922,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.8762714862823486,0.591598391532898,0.5653878450393677,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.9990000128746032,0.9794811010360718,0.6172747611999512,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8264607787132263,0.4918572604656219,0.4716894626617431,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705383300781,0.6567299962043762,0.2425730377435684,1.1250696182250977,286.2699890136719,284.95001220703125,299.0197448730469,295.0956726074219,297.5693359375,297.116455078125,286.2689514160156,1.0,0.7267342805862427,0.3220539391040802,0.3220539391040802,1.0,1.0,-3.718935966491699,0.8812135457992554,2.8377225399017334,0.0410576239228248,1.0,1.0,0.0,276.96685791015625,263.0,62434.984375,0.0,4695.40625,1.0,278.1499938964844,281.88494873046875,298.0948181152344,302.1484680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715227246284485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.093994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7367234826087952,0.3419919908046722,0.3142117261886596,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8758316040039062,0.5873934030532837,0.5614156723022461,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.9990000128746032,0.9798002243041992,0.6138474345207214,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.8262911438941956,0.4887800812721252,0.4687605798244476,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.6558293104171753,0.2402202486991882,1.1142996549606323,286.229736328125,284.95001220703125,298.9447021484375,295.0616760253906,297.54248046875,297.1051940917969,286.22808837890625,1.0,0.7211472988128662,0.3222186863422394,0.3222186863422394,1.0,1.0,-3.690306901931762,0.8734970092773438,2.816809892654419,0.0400312170386314,1.0,1.0,0.0,273.5245056152344,266.0,62030.7265625,0.0,4592.54541015625,1.0,278.1499938964844,281.8614196777344,298.06011962890625,302.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712297081947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.7367234826087952,0.3419919908046722,0.3142117261886596,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.8758316040039062,0.5873934030532837,0.5614156723022461,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.9990000128746032,0.9798002243041992,0.6138474345207214,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.8262911438941956,0.4887800812721252,0.4687605798244476,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.6558293104171753,0.2402202486991882,1.1142996549606323,286.229736328125,284.95001220703125,298.9447021484375,295.0616760253906,297.54248046875,297.1051940917969,286.22808837890625,1.0,0.7211472988128662,0.3222186863422394,0.3222186863422394,1.0,1.0,-3.690306901931762,0.8734970092773438,2.816809892654419,0.0400312170386314,1.0,1.0,0.0,273.5245056152344,266.0,62030.7265625,0.0,4592.54541015625,1.0,278.1499938964844,281.8614196777344,298.06011962890625,302.09100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712297081947327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.345458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775540,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949157714844,0.7347232103347778,0.3392204046249389,0.3117554187774658,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.8736225366592407,0.5834558010101318,0.5577604174613953,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.9990000128746032,0.9803094863891602,0.6144232749938965,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8245776295661926,0.4858887195587158,0.46607705950737,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.6536917090415955,0.2380298674106598,1.1045958995819092,286.1946105957031,284.95001220703125,298.8759460449219,295.0302734375,297.519775390625,297.0972595214844,286.1933288574219,1.0,0.7183712124824524,0.3223702609539032,0.3223702609539032,1.0,1.0,-3.6687400341033936,0.8677762746810913,2.8009636402130127,0.0389840267598629,1.0,1.0,0.0,272.8212280273437,266.0,61698.71875,0.0,4527.83740234375,1.0,278.1499938964844,281.8411865234375,298.0277709960937,302.0359191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707208633422852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.7344976663589478,0.3389776051044464,0.3115437626838684,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.8733621835708618,0.583110511302948,0.5574433207511902,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.9990000128746032,0.980313003063202,0.6146165728569031,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8243690729141235,0.4856347143650055,0.4658447206020355,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.6534566283226013,0.2378371655941009,1.1037607192993164,286.1918029785156,284.95001220703125,298.8699645996094,295.0275573730469,297.5177001953125,297.096435546875,286.1905212402344,1.0,0.7181825041770935,0.3223834335803985,0.3223834335803985,1.0,1.0,-3.6670522689819336,0.8673321008682251,2.799720048904419,0.0389159619808197,1.0,1.0,0.0,272.8564758300781,269.0,61671.69140625,0.0,4523.36572265625,1.0,278.1499938964844,281.83953857421875,298.0250244140625,302.0313415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706775903701782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.7314288020133972,0.3359225690364837,0.308897316455841,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.869785726070404,0.5787674188613892,0.5534713864326477,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.9990000128746032,0.9800209403038024,0.6177236437797546,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.8214693665504456,0.4824376106262207,0.4629365503787994,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.6502869129180908,0.2354043126106262,1.0932992696762085,286.15753173828125,284.95001220703125,298.7955322265625,294.99334716796875,297.491455078125,297.085205078125,286.15631103515625,1.0,0.7161368727684021,0.3227106034755707,0.3227106034755707,1.0,1.0,-3.646741390228272,0.8625151515007019,2.784226179122925,0.038633968681097,1.0,1.0,0.0,273.75982666015625,257.0,61344.203125,0.0,4472.80517578125,1.0,278.1499938964844,281.81988525390625,297.9908752441406,301.9752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701776266098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775720,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.7314288020133972,0.3359225690364837,0.308897316455841,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.869785726070404,0.5787674188613892,0.5534713864326477,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.9990000128746032,0.9800209403038024,0.6177236437797546,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575927734375,0.8214693665504456,0.4824376106262207,0.4629365503787994,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.6502869129180908,0.2354043126106262,1.0932992696762085,286.15753173828125,284.95001220703125,298.7955322265625,294.99334716796875,297.491455078125,297.085205078125,286.15631103515625,1.0,0.7161368727684021,0.3227106034755707,0.3227106034755707,1.0,1.0,-3.646741390228272,0.8625151515007019,2.784226179122925,0.038633968681097,1.0,1.0,0.0,273.75982666015625,257.0,61344.203125,0.0,4472.80517578125,1.0,278.1499938964844,281.81988525390625,297.9908752441406,301.9752502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701776266098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.47705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.7311164736747742,0.3327881395816803,0.306010901927948,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8698725700378418,0.5743125081062317,0.5492234826087952,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.9990000128746032,0.9801346063613892,0.6128004193305969,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8217570781707764,0.4791405200958252,0.4597621262073517,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.6496976017951965,0.2328923493623733,1.0816246271133425,286.11376953125,284.95001220703125,298.72149658203125,294.9590759277344,297.4665832519531,297.0760192871094,286.11199951171875,1.0,0.7095952033996582,0.3230377435684204,0.3230377435684204,1.0,1.0,-3.614381790161133,0.8541969656944275,2.76018500328064,0.0378089845180511,1.0,1.0,0.0,269.2638854980469,260.0,60902.828125,0.0,4356.54931640625,1.0,278.1499938964844,281.7940673828125,297.9560546875,301.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695794939994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.7311164736747742,0.3327881395816803,0.306010901927948,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.8698725700378418,0.5743125081062317,0.5492234826087952,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.9990000128746032,0.9801346063613892,0.6128004193305969,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.8217570781707764,0.4791405200958252,0.4597621262073517,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.6496976017951965,0.2328923493623733,1.0816246271133425,286.11376953125,284.95001220703125,298.72149658203125,294.9590759277344,297.4665832519531,297.0760192871094,286.11199951171875,1.0,0.7095952033996582,0.3230377435684204,0.3230377435684204,1.0,1.0,-3.614381790161133,0.8541969656944275,2.76018500328064,0.0378089845180511,1.0,1.0,0.0,269.2638854980469,260.0,60902.828125,0.0,4356.54931640625,1.0,278.1499938964844,281.7940673828125,297.9560546875,301.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695794939994812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.7302669286727905,0.3312141299247741,0.3045946955680847,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.8690019249916077,0.5720626711845398,0.5471125245094299,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.9990000128746032,0.9803212881088256,0.6122704148292542,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8211003541946411,0.477471113204956,0.4581907391548157,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.6487504243850708,0.2316319793462753,1.075932502746582,286.0925598144531,284.95001220703125,298.68463134765625,294.94195556640625,297.4551086425781,297.0725402832031,286.0910949707031,1.0,0.7076579928398132,0.3232013285160064,0.3232013285160064,1.0,1.0,-3.600757360458374,0.8507793545722961,2.7499780654907227,0.0373004339635372,1.0,1.0,0.0,268.2924499511719,260.0,60702.81640625,0.0,4313.822265625,1.0,278.1499938964844,281.78179931640625,297.9383850097656,301.8835144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691830039024353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7290313243865967,0.3296341896057129,0.3031993806362152,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.8676230907440186,0.5698014497756958,0.545016348361969,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.9990000128746032,0.9802525043487548,0.6128246188163757,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8199936151504517,0.475789874792099,0.4566341936588287,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.6474451422691345,0.230363517999649,1.0703413486480713,286.0735168457031,284.95001220703125,298.6479187011719,294.9248352050781,297.4430847167969,297.0682067871094,286.0721130371094,1.0,0.706077516078949,0.3234074413776397,0.3234074413776397,1.0,1.0,-3.5886213779449463,0.8479130864143372,2.740708112716675,0.0371271781623363,1.0,1.0,0.0,268.05206298828125,263.0,60519.54296875,0.0,4279.82421875,1.0,278.1499938964844,281.7707214355469,297.9211120605469,301.85369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687945008277893,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7259823083877563,0.3264394998550415,0.3004181683063507,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.8641334176063538,0.5652319192886353,0.5408210158348083,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.9990000128746032,0.97934752702713,0.6155053377151489,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.8171035647392273,0.4723804593086242,0.4535181522369385,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.6443140506744385,0.2277883738279342,1.0591895580291748,286.0370788574219,284.95001220703125,298.5747985839844,294.890625,297.4169311523437,297.0566101074219,286.0357666015625,1.0,0.7036467790603638,0.3238196671009063,0.3238196671009063,1.0,1.0,-3.566291332244873,0.8427456021308899,2.723545789718628,0.0369393154978752,1.0,1.0,0.0,268.61846923828125,266.0,60170.19921875,0.0,4223.90576171875,1.0,278.1499938964844,281.749755859375,297.8871154785156,301.7964172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680993914604187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7259823083877563,0.3264394998550415,0.3004181683063507,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.8641334176063538,0.5652319192886353,0.5408210158348083,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.9990000128746032,0.97934752702713,0.6155053377151489,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.8171035647392273,0.4723804593086242,0.4535181522369385,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378112792969,0.6443140506744385,0.2277883738279342,1.0591895580291748,286.0370788574219,284.95001220703125,298.5747985839844,294.890625,297.4169311523437,297.0566101074219,286.0357666015625,1.0,0.7036467790603638,0.3238196671009063,0.3238196671009063,1.0,1.0,-3.566291332244873,0.8427456021308899,2.723545789718628,0.0369393154978752,1.0,1.0,0.0,268.61846923828125,266.0,60170.19921875,0.0,4223.90576171875,1.0,278.1499938964844,281.749755859375,297.8871154785156,301.7964172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680993914604187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.9814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7223829627037048,0.3231893479824066,0.2976220250129699,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8599979877471924,0.5605878829956055,0.5365924835205078,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9990000128746032,0.9775074124336244,0.6196122765541077,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8135652542114258,0.4689039587974548,0.4503741562366485,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.6407210826873779,0.22515270113945,1.0479413270950315,286.0017395019531,284.95001220703125,298.5022888183594,294.8564758300781,297.38885498046875,297.0422668457031,286.0004272460937,1.0,0.7018544673919678,0.3242318630218506,0.3242318630218506,1.0,1.0,-3.5454657077789307,0.8379971385002136,2.7074685096740723,0.036853052675724,1.0,1.0,0.0,270.1351928710937,254.0,59833.6875,0.0,4178.2607421875,1.0,278.1499938964844,281.7295837402344,297.85333251953125,301.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674942255020142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776200,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.7223829627037048,0.3231893479824066,0.2976220250129699,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8599979877471924,0.5605878829956055,0.5365924835205078,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9990000128746032,0.9775074124336244,0.6196122765541077,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.8135652542114258,0.4689039587974548,0.4503741562366485,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.6407210826873779,0.22515270113945,1.0479413270950315,286.0017395019531,284.95001220703125,298.5022888183594,294.8564758300781,297.38885498046875,297.0422668457031,286.0004272460937,1.0,0.7018544673919678,0.3242318630218506,0.3242318630218506,1.0,1.0,-3.5454657077789307,0.8379971385002136,2.7074685096740723,0.036853052675724,1.0,1.0,0.0,270.1351928710937,254.0,59833.6875,0.0,4178.2607421875,1.0,278.1499938964844,281.7295837402344,297.85333251953125,301.7406921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674942255020142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.7215356826782227,0.319864809513092,0.2945850193500519,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8594532012939453,0.5558379888534546,0.5320881605148315,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9990000128746032,0.9760247468948364,0.6155946850776672,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.8132768273353577,0.4653301835060119,0.4469614326953888,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.6396031975746155,0.2224434614181518,1.0354816913604736,285.95672607421875,284.95001220703125,298.43035888671875,294.82244873046875,297.3622741699219,297.02996826171875,285.954833984375,1.0,0.6954816579818726,0.3247120380401611,0.3247120380401611,1.0,1.0,-3.5124757289886475,0.829873263835907,2.682602405548096,0.036363411694765,1.0,1.0,0.0,266.1903076171875,242.0,59382.00390625,0.0,4068.741455078125,1.0,278.1499938964844,281.70318603515625,297.8187866210937,301.68023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667786717414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.7215356826782227,0.319864809513092,0.2945850193500519,296.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8594532012939453,0.5558379888534546,0.5320881605148315,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9990000128746032,0.9760247468948364,0.6155946850776672,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.8132768273353577,0.4653301835060119,0.4469614326953888,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.6396031975746155,0.2224434614181518,1.0354816913604736,285.95672607421875,284.95001220703125,298.43035888671875,294.82244873046875,297.3622741699219,297.02996826171875,285.954833984375,1.0,0.6954816579818726,0.3247120380401611,0.3247120380401611,1.0,1.0,-3.5124757289886475,0.829873263835907,2.682602405548096,0.036363411694765,1.0,1.0,0.0,266.1903076171875,242.0,59382.00390625,0.0,4068.741455078125,1.0,278.1499938964844,281.70318603515625,297.8187866210937,301.68023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667786717414856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7223711013793945,0.3164872229099273,0.2913798689842224,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8610701560974121,0.5509753823280334,0.52735435962677,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9990000128746032,0.9757482409477234,0.6066488027572632,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8149651288986206,0.4616445302963257,0.4433226883411407,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6399593353271484,0.2196893990039825,1.022212266921997,285.90338134765625,284.95001220703125,298.3591003417969,294.7886047363281,297.3402404785156,297.0235900878906,285.9012756347656,1.0,0.6867642402648926,0.325192242860794,0.325192242860794,1.0,1.0,-3.4718403816223145,0.8194846510887146,2.652355670928955,0.0351456031203269,1.0,1.0,0.0,258.97283935546875,245.0,58848.87890625,0.0,3922.294677734375,1.0,278.1499938964844,281.6715087890625,297.7830810546875,301.6120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656213879585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.7223711013793945,0.3164872229099273,0.2913798689842224,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033203125,0.8610701560974121,0.5509753823280334,0.52735435962677,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9990000128746032,0.9757482409477234,0.6066488027572632,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8149651288986206,0.4616445302963257,0.4433226883411407,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6399593353271484,0.2196893990039825,1.022212266921997,285.90338134765625,284.95001220703125,298.3591003417969,294.7886047363281,297.3402404785156,297.0235900878906,285.9012756347656,1.0,0.6867642402648926,0.325192242860794,0.325192242860794,1.0,1.0,-3.4718403816223145,0.8194846510887146,2.652355670928955,0.0351456031203269,1.0,1.0,0.0,258.97283935546875,245.0,58848.87890625,0.0,3922.294677734375,1.0,278.1499938964844,281.6715087890625,297.7830810546875,301.6120910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656213879585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.73486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.7218531966209412,0.3148036003112793,0.2898334860801697,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.8606756925582886,0.5485356450080872,0.5250310301780701,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.9990000128746032,0.9756667613983154,0.6048151254653931,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87896728515625,0.8147072196006775,0.4597906470298767,0.4415452480316162,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.6393054127693176,0.2183187454938888,1.0158673524856567,285.8788757324219,284.95001220703125,298.3237609863281,294.771728515625,297.3298645019531,297.02105712890625,285.8771057128906,1.0,0.6840336322784424,0.3254323303699493,0.3254323303699493,1.0,1.0,-3.4552037715911865,0.8153613805770874,2.6398422718048096,0.0345914326608181,1.0,1.0,0.0,257.119140625,245.0,58615.3828125,0.0,3869.711181640625,1.0,278.1499938964844,281.6571960449219,297.7654724121094,301.5782775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649389743804932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.7208558917045593,0.3131201267242431,0.2883192300796509,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.8596687316894531,0.5460918545722961,0.5227352380752563,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.9990000128746032,0.975297749042511,0.604313313961029,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.8138867616653442,0.4579316675662994,0.43979412317276,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.6382306814193726,0.2169460505247116,1.009678840637207,285.85723876953125,284.95001220703125,298.2886047363281,294.75494384765625,297.3189697265625,297.0175476074219,285.8555908203125,1.0,0.6817911267280579,0.3258154988288879,0.3258154988288879,1.0,1.0,-3.440459489822388,0.8121991753578186,2.628260374069214,0.0346919111907482,1.0,1.0,0.0,256.1531677246094,248.0,58406.34765625,0.0,3827.449462890625,1.0,278.1499938964844,281.64453125,297.7485046386719,301.5467224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642788529396057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3069.140869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7180590629577637,0.3097374439239502,0.2853284478187561,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8566790223121643,0.5411794781684875,0.518173336982727,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.9990000128746032,0.9737618565559388,0.6054328680038452,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.8113165497779846,0.4541922509670257,0.4363228678703308,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.6354023814201355,0.2141793072223663,0.9974664449691772,285.8170166015625,284.95001220703125,298.2188720703125,294.7215270996094,297.2953186035156,297.0078430175781,285.8155212402344,1.0,0.6783421635627747,0.3265818953514099,0.3265818953514099,1.0,1.0,-3.413884401321411,0.8067574501037598,2.607126951217652,0.0351551137864589,1.0,1.0,0.0,255.62109375,251.0,58019.50390625,0.0,3759.052490234375,1.0,278.1499938964844,281.6212463378906,297.7156677246094,301.4877319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631091713905334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776680,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7180590629577637,0.3097374439239502,0.2853284478187561,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169860839844,0.8566790223121643,0.5411794781684875,0.518173336982727,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.9990000128746032,0.9737618565559388,0.6054328680038452,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.8113165497779846,0.4541922509670257,0.4363228678703308,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.6354023814201355,0.2141793072223663,0.9974664449691772,285.8170166015625,284.95001220703125,298.2188720703125,294.7215270996094,297.2953186035156,297.0078430175781,285.8155212402344,1.0,0.6783421635627747,0.3265818953514099,0.3265818953514099,1.0,1.0,-3.413884401321411,0.8067574501037598,2.607126951217652,0.0351551137864589,1.0,1.0,0.0,255.62109375,251.0,58019.50390625,0.0,3759.052490234375,1.0,278.1499938964844,281.6212463378906,297.7156677246094,301.4877319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631091713905334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7143822312355042,0.3063166737556457,0.2823551297187805,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8527175188064575,0.5362124443054199,0.5136145949363708,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.9990000128746032,0.9711240530014038,0.6087096333503723,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8077437877655029,0.4504088163375854,0.4328635036945343,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.6318857669830322,0.2113691866397857,0.985314667224884,285.7794494628906,284.95001220703125,298.1499938964844,294.6884155273437,297.2694702148437,296.9949645996094,285.7780456542969,1.0,0.6759127974510193,0.3273482918739319,0.3273482918739319,1.0,1.0,-3.3899662494659424,0.8020626902580261,2.5879034996032715,0.0358000807464122,1.0,1.0,0.0,256.504638671875,254.0,57662.65625,0.0,3706.18505859375,1.0,278.1499938964844,281.5998229980469,297.6833801269531,301.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621433973312378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776800,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7143822312355042,0.3063166737556457,0.2823551297187805,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8527175188064575,0.5362124443054199,0.5136145949363708,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792053222656,0.9990000128746032,0.9711240530014038,0.6087096333503723,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8077437877655029,0.4504088163375854,0.4328635036945343,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.6318857669830322,0.2113691866397857,0.985314667224884,285.7794494628906,284.95001220703125,298.1499938964844,294.6884155273437,297.2694702148437,296.9949645996094,285.7780456542969,1.0,0.6759127974510193,0.3273482918739319,0.3273482918739319,1.0,1.0,-3.3899662494659424,0.8020626902580261,2.5879034996032715,0.0358000807464122,1.0,1.0,0.0,256.504638671875,254.0,57662.65625,0.0,3706.18505859375,1.0,278.1499938964844,281.5998229980469,297.6833801269531,301.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621433973312378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.108642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776860,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.710098922252655,0.3028546571731567,0.2793726027011871,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8482489585876465,0.5311838388442993,0.509027898311615,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.9675489068031312,0.6131835579872131,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.8035280108451843,0.446575254201889,0.4293869435787201,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.6279854774475098,0.2085161060094833,0.9731058478355408,285.7432861328125,284.95001220703125,298.0812683105469,294.6547546386719,297.2421875,296.98028564453125,285.74188232421875,1.0,0.6740472316741943,0.3280226290225982,0.3280226290225982,1.0,1.0,-3.367376804351806,0.7974547743797302,2.569921970367432,0.0362430065870285,1.0,1.0,0.0,258.18438720703125,242.0,57322.796875,0.0,3661.641845703125,1.0,278.1499938964844,281.5794372558594,297.650634765625,301.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613601922988892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776920,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.710098922252655,0.3028546571731567,0.2793726027011871,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8482489585876465,0.5311838388442993,0.509027898311615,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.9990000128746032,0.9675489068031312,0.6131835579872131,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.8035280108451843,0.446575254201889,0.4293869435787201,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.6279854774475098,0.2085161060094833,0.9731058478355408,285.7432861328125,284.95001220703125,298.0812683105469,294.6547546386719,297.2421875,296.98028564453125,285.74188232421875,1.0,0.6740472316741943,0.3280226290225982,0.3280226290225982,1.0,1.0,-3.367376804351806,0.7974547743797302,2.569921970367432,0.0362430065870285,1.0,1.0,0.0,258.18438720703125,242.0,57322.796875,0.0,3661.641845703125,1.0,278.1499938964844,281.5794372558594,297.650634765625,301.3772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613601922988892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776980,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7087412476539612,0.2993312478065491,0.2761601507663727,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8472851514816284,0.5260608792304993,0.504175066947937,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.9990000128746032,0.9642627239227296,0.6094964742660522,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8027837872505188,0.4426539838314056,0.4256512224674225,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.6264573335647583,0.2056043893098831,0.959752082824707,285.69732666015625,284.95001220703125,298.01202392578125,294.619873046875,297.2164306640625,296.96807861328125,285.6952819824219,1.0,0.6675432324409485,0.328696995973587,0.328696995973587,1.0,1.0,-3.332698106765747,0.7892038822174072,2.54349422454834,0.0359735749661922,1.0,1.0,0.0,254.4637756347656,230.0,56865.171875,0.0,3558.326171875,1.0,278.1499938964844,281.5527038574219,297.6157531738281,301.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605726957321167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
