time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7087412476539612,0.2993312478065491,0.2761601507663727,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.8472851514816284,0.5260608792304993,0.504175066947937,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.9990000128746032,0.9642627239227296,0.6094964742660522,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.8027837872505188,0.4426539838314056,0.4256512224674225,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.6264573335647583,0.2056043893098831,0.959752082824707,285.69732666015625,284.95001220703125,298.01202392578125,294.619873046875,297.2164306640625,296.96807861328125,285.6952819824219,1.0,0.6675432324409485,0.328696995973587,0.328696995973587,1.0,1.0,-3.332698106765747,0.7892038822174072,2.54349422454834,0.0359735749661922,1.0,1.0,0.0,254.4637756347656,230.0,56865.171875,0.0,3558.326171875,1.0,278.1499938964844,281.5527038574219,297.6157531738281,301.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605726957321167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777100,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7088464498519897,0.2975538671016693,0.2744887173175812,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.8476914167404175,0.5234614610671997,0.5016605257987976,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.9990000128746032,0.96309894323349,0.6055495142936707,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.8033037781715393,0.4406540691852569,0.4236954748630523,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.6262969374656677,0.2041347622871399,0.9527578353881836,285.6703186035156,284.95001220703125,297.9772644042969,294.6019897460937,297.2050476074219,296.96405029296875,285.66815185546875,1.0,0.6632989048957825,0.3290341794490814,0.3290341794490814,1.0,1.0,-3.3121652603149414,0.7841120958328247,2.528053045272827,0.0355067364871501,1.0,1.0,0.0,251.219970703125,230.0,56596.8359375,0.0,3492.12744140625,1.0,278.1499938964844,281.53680419921875,297.5970458984375,301.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600138425827026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777160,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.7093015313148499,0.2957721650600433,0.2727925777435303,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8484917879104614,0.520844042301178,0.4991068542003631,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.9990000128746032,0.9622370004653932,0.6006965637207031,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.8042170405387878,0.4386323988437652,0.4216978847980499,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.6264044642448425,0.2026603072881698,0.9456404447555542,285.6418151855469,284.95001220703125,297.9424133300781,294.5838623046875,297.1945495605469,296.9611511230469,285.6395263671875,1.0,0.6585921049118042,0.329464316368103,0.329464316368103,1.0,1.0,-3.2902724742889404,0.778862476348877,2.5114099979400635,0.035172875970602,1.0,1.0,0.0,247.40362548828125,233.0,56312.1171875,0.0,3420.3154296875,1.0,278.1499938964844,281.5198974609375,297.5779113769531,301.2460632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593319058418274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777220,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.7081583738327026,0.293370634317398,0.2705974280834198,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.8475910425186157,0.5172993540763855,0.4957408607006073,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.9990000128746032,0.9608885049819946,0.5986252427101135,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8034554123878479,0.4358902871608734,0.4190815985202789,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.6251787543296814,0.2006740868091583,0.9365105032920836,285.6078491210937,284.95001220703125,297.8950500488281,294.5589294433594,297.1803894042969,296.95721435546875,285.60595703125,1.0,0.6548590660095215,0.3300479054450989,0.3300479054450989,1.0,1.0,-3.266951322555542,0.7736512422561646,2.493300199508667,0.0349992662668228,1.0,1.0,0.0,245.173568725586,233.0,55989.17578125,0.0,3354.998291015625,1.0,278.1499938964844,281.5001220703125,297.55206298828125,301.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583452701568604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777280,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.7072942852973938,0.2922327816486358,0.2695766687393188,296.7757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.846807599067688,0.5156168341636658,0.4941623210906982,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9990000128746032,0.9600421786308287,0.5984457731246948,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.8027330040931702,0.434586614370346,0.4178565740585327,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.6243483424186707,0.1997320652008056,0.9322776794433594,285.5934753417969,284.95001220703125,297.8725891113281,294.54693603515625,297.1733703613281,296.9549560546875,285.5916748046875,1.0,0.6534122824668884,0.3303245902061462,0.3303245902061462,1.0,1.0,-3.257043838500977,0.7715135216712952,2.485530138015747,0.0350466854870319,1.0,1.0,0.0,244.6429901123047,236.0,55851.64453125,0.0,3329.80126953125,1.0,278.1499938964844,281.4918212890625,297.5400695800781,301.1767272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578996658325195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777340,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7038866281509399,0.2886869609355926,0.2664375305175781,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8435946702957153,0.510369062423706,0.4892818629741668,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.9990000128746032,0.9566272497177124,0.5996485948562622,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7996845245361328,0.4305160939693451,0.4140731692314148,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.6211875677108765,0.1967950165271759,0.9192849397659302,285.5521850585937,284.95001220703125,297.8026733398437,294.5092468261719,297.150634765625,296.9466552734375,285.55059814453125,1.0,0.6497930288314819,0.3311848640441894,0.3311848640441894,1.0,1.0,-3.2286746501922607,0.7655649781227112,2.4631097316741943,0.035367127507925,1.0,1.0,0.0,244.1396331787109,239.0,55461.703125,0.0,3263.95068359375,1.0,278.1499938964844,281.4682922363281,297.503173828125,301.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566946983337402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777400,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.7038866281509399,0.2886869609355926,0.2664375305175781,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.8435946702957153,0.510369062423706,0.4892818629741668,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.9990000128746032,0.9566272497177124,0.5996485948562622,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.7996845245361328,0.4305160939693451,0.4140731692314148,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.6211875677108765,0.1967950165271759,0.9192849397659302,285.5521850585937,284.95001220703125,297.8026733398437,294.5092468261719,297.150634765625,296.9466552734375,285.55059814453125,1.0,0.6497930288314819,0.3311848640441894,0.3311848640441894,1.0,1.0,-3.2286746501922607,0.7655649781227112,2.4631097316741943,0.035367127507925,1.0,1.0,0.0,244.1396331787109,239.0,55461.703125,0.0,3263.95068359375,1.0,278.1499938964844,281.4682922363281,297.503173828125,301.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566946983337402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777460,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.699667751789093,0.2851222455501556,0.2633262872695923,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.8395398259162903,0.5050872564315796,0.484416514635086,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9990000128746032,0.9519160985946656,0.6028061509132385,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.7957465052604675,0.4264157116413116,0.4103074073791504,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.617335319519043,0.1938548237085342,0.9064774513244628,285.5157775878906,284.95001220703125,297.7328186035156,294.4709777832031,297.12799072265625,296.9383239746094,285.51434326171875,1.0,0.6471524834632874,0.3321892917156219,0.3321892917156219,1.0,1.0,-3.202946424484253,0.7607769966125488,2.442169666290283,0.0362727344036102,1.0,1.0,0.0,244.9134826660156,227.0,55130.0625,0.0,3211.775634765625,1.0,278.1499938964844,281.4482421875,297.4662475585937,301.0542297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558014631271362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777520,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.699667751789093,0.2851222455501556,0.2633262872695923,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.8395398259162903,0.5050872564315796,0.484416514635086,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.9990000128746032,0.9519160985946656,0.6028061509132385,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.7957465052604675,0.4264157116413116,0.4103074073791504,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.617335319519043,0.1938548237085342,0.9064774513244628,285.5157775878906,284.95001220703125,297.7328186035156,294.4709777832031,297.12799072265625,296.9383239746094,285.51434326171875,1.0,0.6471524834632874,0.3321892917156219,0.3321892917156219,1.0,1.0,-3.202946424484253,0.7607769966125488,2.442169666290283,0.0362727344036102,1.0,1.0,0.0,244.9134826660156,227.0,55130.0625,0.0,3211.775634765625,1.0,278.1499938964844,281.4482421875,297.4662475585937,301.0542297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558014631271362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.635498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777580,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.698413074016571,0.2815072536468506,0.2600095570087433,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.8387543559074402,0.4997238218784332,0.4793130755424499,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.9990000128746032,0.9470921158790588,0.5982332825660706,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.7951499223709106,0.4222352504730224,0.4063060581684112,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.6157850623130798,0.1908946931362152,0.8927683234214783,285.47027587890625,284.95001220703125,297.6631774902344,294.4322509765625,297.1078796386719,296.9335021972656,285.46807861328125,1.0,0.6400787234306335,0.333193689584732,0.333193689584732,1.0,1.0,-3.166032791137696,0.7525618076324463,2.413470983505249,0.0364762619137764,1.0,1.0,0.0,240.6893005371093,215.0,54673.46875,0.0,3109.25732421875,1.0,278.1499938964844,281.4217224121094,297.42779541015625,300.9906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854960024356842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.747314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777640,296.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.698413074016571,0.2815072536468506,0.2600095570087433,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.8387543559074402,0.4997238218784332,0.4793130755424499,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.9990000128746032,0.9470921158790588,0.5982332825660706,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.7951499223709106,0.4222352504730224,0.4063060581684112,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.6157850623130798,0.1908946931362152,0.8927683234214783,285.47027587890625,284.95001220703125,297.6631774902344,294.4322509765625,297.1078796386719,296.9335021972656,285.46807861328125,1.0,0.6400787234306335,0.333193689584732,0.333193689584732,1.0,1.0,-3.166032791137696,0.7525618076324463,2.413470983505249,0.0364762619137764,1.0,1.0,0.0,240.6893005371093,215.0,54673.46875,0.0,3109.25732421875,1.0,278.1499938964844,281.4217224121094,297.42779541015625,300.9906005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854960024356842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.747314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777700,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.6985471248626709,0.2796801328659057,0.2582888901233673,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8391910791397095,0.4969933629035949,0.4766722619533539,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.9990000128746032,0.9450922608375548,0.593953013420105,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.7957011461257935,0.4200927913188934,0.4042142033576965,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.6156132817268372,0.1894004940986633,0.8856374621391296,285.4416198730469,284.95001220703125,297.62847900390625,294.4127502441406,297.0986633300781,296.9322509765625,285.4391784667969,1.0,0.6355976462364197,0.3336959183216095,0.3336959183216095,1.0,1.0,-3.14456844329834,0.7475192546844482,2.397049188613892,0.0362439565360546,1.0,1.0,0.0,237.30075073242188,215.0,54377.58203125,0.0,3045.565673828125,1.0,278.1499938964844,281.4042663574219,297.4072570800781,300.9532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543278574943542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777760,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.6990044116973877,0.2778447866439819,0.256542295217514,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.8399797081947327,0.4942400753498077,0.4739887416362762,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106140136719,0.9990000128746032,0.9433835744857788,0.5888494253158569,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.7966091632843018,0.4179207682609558,0.402074784040451,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.6156954169273376,0.187897115945816,0.8783795833587646,285.4111022949219,284.95001220703125,297.5939025878906,294.39324951171875,297.0894775390625,296.9310302734375,285.40850830078125,1.0,0.6306827068328857,0.3342480063438415,0.3342480063438415,1.0,1.0,-3.121811389923096,0.7421979904174805,2.3796133995056152,0.036011166870594,1.0,1.0,0.0,233.4071807861328,218.0,54065.765625,0.0,2977.26611328125,1.0,278.1499938964844,281.3857421875,297.38629150390625,300.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535163998603821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777820,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.6969414353370667,0.2741891145706177,0.253212958574295,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8383086323738098,0.4887353181838989,0.4687711894512176,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.9395091533660888,0.5860666632652283,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7950705289840698,0.4135565757751465,0.3979270160198211,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.6134185194969177,0.1848998367786407,0.8646659851074219,285.3584289550781,284.95001220703125,297.5251159667969,294.3541259765625,297.0715637207031,296.9288635253906,285.3563537597656,1.0,0.6251051425933838,0.3353521823883056,0.3353521823883056,1.0,1.0,-3.086703062057495,0.7346864938735962,2.3520164489746094,0.0361138321459293,1.0,1.0,0.0,230.3640594482422,221.0,53547.19921875,0.0,2889.20703125,1.0,278.1499938964844,281.3542175292969,297.3453674316406,300.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516867160797119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777880,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.6969414353370667,0.2741891145706177,0.253212958574295,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8383086323738098,0.4887353181838989,0.4687711894512176,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.9395091533660888,0.5860666632652283,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7950705289840698,0.4135565757751465,0.3979270160198211,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.6134185194969177,0.1848998367786407,0.8646659851074219,285.3584289550781,284.95001220703125,297.5251159667969,294.3541259765625,297.0715637207031,296.9288635253906,285.3563537597656,1.0,0.6251051425933838,0.3353521823883056,0.3353521823883056,1.0,1.0,-3.086703062057495,0.7346864938735962,2.3520164489746094,0.0361138321459293,1.0,1.0,0.0,230.3640594482422,221.0,53547.19921875,0.0,2889.20703125,1.0,278.1499938964844,281.3542175292969,297.3453674316406,300.837646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516867160797119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.071533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777940,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.6933394074440002,0.2705147266387939,0.2499539107084274,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8349974751472473,0.4832261800765991,0.4636310040950775,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9990000128746032,0.9342163801193236,0.5870131254196167,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7918062806129456,0.409147173166275,0.3938212990760803,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6097400784492493,0.1818771809339523,0.8512732982635498,285.3123779296875,284.95001220703125,297.4569702148437,294.3150634765625,297.0538635253906,296.9267272949219,285.3104858398437,1.0,0.6212263107299805,0.3364563584327698,0.3364563584327698,1.0,1.0,-3.056706190109253,0.7286626696586609,2.3280436992645264,0.0366884730756282,1.0,1.0,0.0,229.695541381836,224.0,53083.0078125,0.0,2825.35986328125,1.0,278.1499938964844,281.3262939453125,297.3064880371094,300.7679748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849962055683136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778000,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129272460937,0.6933394074440002,0.2705147266387939,0.2499539107084274,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.8349974751472473,0.4832261800765991,0.4636310040950775,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.9990000128746032,0.9342163801193236,0.5870131254196167,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7918062806129456,0.409147173166275,0.3938212990760803,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6097400784492493,0.1818771809339523,0.8512732982635498,285.3123779296875,284.95001220703125,297.4569702148437,294.3150634765625,297.0538635253906,296.9267272949219,285.3104858398437,1.0,0.6212263107299805,0.3364563584327698,0.3364563584327698,1.0,1.0,-3.056706190109253,0.7286626696586609,2.3280436992645264,0.0366884730756282,1.0,1.0,0.0,229.695541381836,224.0,53083.0078125,0.0,2825.35986328125,1.0,278.1499938964844,281.3262939453125,297.3064880371094,300.7679748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849962055683136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.91552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778060,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.6888735294342041,0.2668386995792389,0.2467314600944519,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8307917714118958,0.4777174293994903,0.4585371613502502,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9990000128746032,0.9275631904602052,0.5900511145591736,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.7875682711601257,0.404684454202652,0.3897143602371216,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6051689386367798,0.1788070201873779,0.8379164934158325,285.2692565917969,284.95001220703125,297.3896179199219,294.2762145996094,297.03619384765625,296.9244079589844,285.2674255371094,1.0,0.6183837652206421,0.3376203775405884,0.3376203775405884,1.0,1.0,-3.0293614864349365,0.7235555648803711,2.305805921554565,0.0376031585037708,1.0,1.0,0.0,230.3535614013672,212.0,52645.03515625,0.0,2774.5966796875,1.0,278.1499938964844,281.3000183105469,297.2682800292969,300.7013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484034538269043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778120,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.6888735294342041,0.2668386995792389,0.2467314600944519,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.8307917714118958,0.4777174293994903,0.4585371613502502,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.9990000128746032,0.9275631904602052,0.5900511145591736,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.7875682711601257,0.404684454202652,0.3897143602371216,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6051689386367798,0.1788070201873779,0.8379164934158325,285.2692565917969,284.95001220703125,297.3896179199219,294.2762145996094,297.03619384765625,296.9244079589844,285.2674255371094,1.0,0.6183837652206421,0.3376203775405884,0.3376203775405884,1.0,1.0,-3.0293614864349365,0.7235555648803711,2.305805921554565,0.0376031585037708,1.0,1.0,0.0,230.3535614013672,212.0,52645.03515625,0.0,2774.5966796875,1.0,278.1499938964844,281.3000183105469,297.2682800292969,300.7013854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484034538269043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2920.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778180,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.6874164342880249,0.263172835111618,0.2433546185493469,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8298126459121704,0.472149521112442,0.4532334804534912,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.9990000128746032,0.920984983444214,0.5854435563087463,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.7866587042808533,0.4001438021659851,0.3853693902492523,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6030604839324951,0.1756651252508163,0.8234493732452393,285.2160339355469,284.95001220703125,297.3231811523437,294.2377624511719,297.01824951171875,296.921630859375,285.21343994140625,1.0,0.6110777854919434,0.3387844264507293,0.3387844264507293,1.0,1.0,-2.9907755851745605,0.7149196267127991,2.2758560180664062,0.0377139821648597,1.0,1.0,0.0,226.18331909179688,200.0,52083.3515625,0.0,2678.179443359375,1.0,278.1499938964844,281.26708984375,297.22930908203125,300.6302490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467439413070679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778240,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.6874164342880249,0.263172835111618,0.2433546185493469,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8298126459121704,0.472149521112442,0.4532334804534912,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.9990000128746032,0.920984983444214,0.5854435563087463,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.7866587042808533,0.4001438021659851,0.3853693902492523,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.6030604839324951,0.1756651252508163,0.8234493732452393,285.2160339355469,284.95001220703125,297.3231811523437,294.2377624511719,297.01824951171875,296.921630859375,285.21343994140625,1.0,0.6110777854919434,0.3387844264507293,0.3387844264507293,1.0,1.0,-2.9907755851745605,0.7149196267127991,2.2758560180664062,0.0377139821648597,1.0,1.0,0.0,226.18331909179688,200.0,52083.3515625,0.0,2678.179443359375,1.0,278.1499938964844,281.26708984375,297.22930908203125,300.6302490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467439413070679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.4814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2904.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778300,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858825683594,0.6874749660491943,0.2613255083560943,0.2416155934333801,296.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8301671147346497,0.4693329334259033,0.4505059719085693,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.9990000128746032,0.9181948900222778,0.5811210870742798,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.7870844602584839,0.3978548645973205,0.3831286430358886,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.6026659607887268,0.1740818321704864,0.8159116506576538,285.18511962890625,284.95001220703125,297.29034423828125,294.2187194824219,297.00933837890625,296.9202575683594,285.182373046875,1.0,0.6064605116844177,0.3393664360046386,0.3393664360046386,1.0,1.0,-2.9684650897979736,0.7096410393714905,2.258824110031128,0.0374151319265365,1.0,1.0,0.0,222.8404998779297,200.0,51765.4296875,0.0,2618.662841796875,1.0,278.1499938964844,281.2481994628906,297.2091369628906,300.591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456990718841553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.53662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778360,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.6878679990768433,0.2594701647758484,0.2398510873317718,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8308853507041931,0.4664991796016693,0.4477431774139404,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.9990000128746032,0.9157289862632751,0.5759527087211609,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7878929972648621,0.3955557346343994,0.3808604180812835,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.6025643944740295,0.1725004911422729,0.8082836270332336,285.1527709960937,284.95001220703125,297.2578125,294.1998291015625,297.0005798339844,296.91900634765625,285.1498718261719,1.0,0.6014053821563721,0.3400062024593353,0.3400062024593353,1.0,1.0,-2.944919347763061,0.7041040062904358,2.2408154010772705,0.0371229834854602,1.0,1.0,0.0,218.9964904785156,203.0,51434.02734375,0.0,2555.098388671875,1.0,278.1499938964844,281.2284851074219,297.1889343261719,300.5506896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445060849189758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.84326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778420,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.68569016456604,0.2557807564735412,0.2364836037158966,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8291242122650146,0.4608431458473205,0.4423720240592956,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.9104368686676024,0.572942316532135,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7861914038658142,0.3909715414047241,0.3764868676662445,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5997442007064819,0.1693682968616485,0.7939093112945557,285.0970153808594,284.95001220703125,297.19366455078125,294.1626281738281,296.9837646484375,296.9169921875,285.0946960449219,1.0,0.5955726504325867,0.3412856757640838,0.3412856757640838,1.0,1.0,-2.908254146575928,0.6962205171585083,2.212033748626709,0.0371777676045894,1.0,1.0,0.0,215.88316345214844,206.0,50884.16015625,0.0,2472.10888671875,1.0,278.1499938964844,281.1950378417969,297.1502990722656,300.4745483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419706225395203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778480,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.68569016456604,0.2557807564735412,0.2364836037158966,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8291242122650146,0.4608431458473205,0.4423720240592956,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9990000128746032,0.9104368686676024,0.572942316532135,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7861914038658142,0.3909715414047241,0.3764868676662445,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.5997442007064819,0.1693682968616485,0.7939093112945557,285.0970153808594,284.95001220703125,297.19366455078125,294.1626281738281,296.9837646484375,296.9169921875,285.0946960449219,1.0,0.5955726504325867,0.3412856757640838,0.3412856757640838,1.0,1.0,-2.908254146575928,0.6962205171585083,2.212033748626709,0.0371777676045894,1.0,1.0,0.0,215.88316345214844,206.0,50884.16015625,0.0,2472.10888671875,1.0,278.1499938964844,281.1950378417969,297.1502990722656,300.4745483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419706225395203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.13232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778540,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6819844841957092,0.2521091997623443,0.2332117259502411,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8257086873054504,0.4552009999752044,0.4370946288108825,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.9038483500480652,0.5736810564994812,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7827804684638977,0.3864066004753113,0.3722119629383087,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.5954713821411133,0.1662194430828094,0.7799151539802551,285.048828125,284.95001220703125,297.1308898925781,294.12628173828125,296.9673156738281,296.91510009765625,285.0467224121094,1.0,0.5914977192878723,0.3425651490688324,0.3425651490688324,1.0,1.0,-2.876907587051392,0.6899071931838989,2.187000274658203,0.0377360545098781,1.0,1.0,0.0,215.10438537597656,194.0,50398.875,0.0,2411.767578125,1.0,278.1499938964844,281.16583251953125,297.1145324707031,300.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396310806274414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778600,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6819844841957092,0.2521091997623443,0.2332117259502411,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8257086873054504,0.4552009999752044,0.4370946288108825,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.9038483500480652,0.5736810564994812,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7827804684638977,0.3864066004753113,0.3722119629383087,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.5954713821411133,0.1662194430828094,0.7799151539802551,285.048828125,284.95001220703125,297.1308898925781,294.12628173828125,296.9673156738281,296.91510009765625,285.0467224121094,1.0,0.5914977192878723,0.3425651490688324,0.3425651490688324,1.0,1.0,-2.876907587051392,0.6899071931838989,2.187000274658203,0.0377360545098781,1.0,1.0,0.0,215.10438537597656,194.0,50398.875,0.0,2411.767578125,1.0,278.1499938964844,281.16583251953125,297.1145324707031,300.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396310806274414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778660,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6811102628707886,0.2484174966812133,0.2297821640968322,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8253604769706726,0.4495165944099426,0.4316369891166687,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.8973187804222107,0.5672873258590698,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7825671434402466,0.3818150758743286,0.367770105600357,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5936391353607178,0.1630222052335739,0.7649849057197571,284.9919738769531,284.95001220703125,297.0696105957031,294.0909729003906,296.95098876953125,296.9129333496094,284.9891357421875,1.0,0.5832113027572632,0.3440502882003784,0.3440502882003784,1.0,1.0,-2.83526349067688,0.680809736251831,2.154453754425049,0.0380235984921455,1.0,1.0,0.0,209.97537231445312,182.0,49804.07421875,0.0,2313.4443359375,1.0,278.1499938964844,281.130859375,297.0789794921875,300.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837264895439148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778720,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6811102628707886,0.2484174966812133,0.2297821640968322,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8253604769706726,0.4495165944099426,0.4316369891166687,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.8973187804222107,0.5672873258590698,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7825671434402466,0.3818150758743286,0.367770105600357,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5936391353607178,0.1630222052335739,0.7649849057197571,284.9919738769531,284.95001220703125,297.0696105957031,294.0909729003906,296.95098876953125,296.9129333496094,284.9891357421875,1.0,0.5832113027572632,0.3440502882003784,0.3440502882003784,1.0,1.0,-2.83526349067688,0.680809736251831,2.154453754425049,0.0380235984921455,1.0,1.0,0.0,209.97537231445312,182.0,49804.07421875,0.0,2313.4443359375,1.0,278.1499938964844,281.130859375,297.0789794921875,300.336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837264895439148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17778780,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6818863749504089,0.2447144240140915,0.2262544929981231,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8268041014671326,0.4437810778617859,0.4260410070419311,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.8919200301170349,0.556792140007019,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7842003703117371,0.3771419823169708,0.3631741106510162,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.5932691097259521,0.1598344892263412,0.7496048808097839,284.9296875,284.95001220703125,297.00994873046875,294.0568542480469,296.93524169921875,296.9111328125,284.9272155761719,1.0,0.5729700922966003,0.3455354273319244,0.3455354273319244,1.0,1.0,-2.7876765727996826,0.6697524189949036,2.1179239749908447,0.0375532247126102,0.9797662496566772,0.9797662496566772,0.0,202.4396209716797,185.0,49092.44921875,0.0,2196.10791015625,1.0,278.1499938964844,281.09503173828125,297.0424499511719,300.2576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343847990036011,1.0,0.0,0.0,3.9860587120056152,3.986086130142212,1.0601825124467723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.4365234375,0.0,1944.3355712890625,1895.4371337890625,0.0,2789.30029296875,0.98090398311615,1.0,0.0,3.0,1.0,0.0
17778840,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.6818863749504089,0.2447144240140915,0.2262544929981231,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8268041014671326,0.4437810778617859,0.4260410070419311,296.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.8919200301170349,0.556792140007019,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7842003703117371,0.3771419823169708,0.3631741106510162,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.5932691097259521,0.1598344892263412,0.7496048808097839,284.9296875,284.95001220703125,297.00994873046875,294.0568542480469,296.93524169921875,296.9111328125,284.9272155761719,1.0,0.5729700922966003,0.3455354273319244,0.3455354273319244,1.0,1.0,-2.7876765727996826,0.6697524189949036,2.1179239749908447,0.0375532247126102,0.9797662496566772,0.9797662496566772,0.0,202.4396209716797,185.0,49092.44921875,0.0,2196.10791015625,1.0,278.1499938964844,281.09503173828125,297.0424499511719,300.2576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343847990036011,1.0,0.0,0.0,3.9860587120056152,3.986086130142212,1.0601825124467723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.4365234375,0.0,1944.3355712890625,1895.4371337890625,0.0,2789.30029296875,0.98090398311615,1.0,0.0,3.0,1.0,0.0
