time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778900,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6812881827354431,0.2429027557373047,0.2245583981275558,296.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8264482617378235,0.4409483969211578,0.4233048856258392,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.8894450664520264,0.5539835691452026,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7838895916938782,0.3748238086700439,0.360923707485199,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.5921883583068848,0.1582786589860916,0.7422735691070557,284.9126892089844,284.95001220703125,296.9808044433594,294.0403137207031,296.9278869628906,296.9106750488281,284.9115600585937,1.0,0.569474458694458,0.3462780117988586,0.3462780117988586,1.0,1.0,-2.767453670501709,0.6653122901916504,2.1021413803100586,0.0374503880739212,0.9579702615737916,0.9579702615737916,0.0,200.1668701171875,185.0,48690.53515625,0.0,2151.666015625,1.0,278.1499938964844,281.09088134765625,297.0234069824219,300.2128295898437,293.1499938964844,293.1499938964844,278.1499938964844,37249.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325528502464294,1.0,0.0,0.0,3.957077026367188,3.957104444503784,1.0448219427416916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.70556640625,0.0,1912.529541015625,1895.4371337890625,0.0,2772.22314453125,0.9748409986495972,1.0,0.0,3.0,1.0,0.0
17778960,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.68013596534729,0.2411453276872635,0.2229350209236145,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8254725933074951,0.43817800283432,0.4206487834453583,296.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.8867802023887634,0.5526043772697449,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7829323410987854,0.3725541830062866,0.3587406873703003,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.5905941128730774,0.1567569524049759,0.7352460026741028,284.90625,284.95001220703125,296.9521179199219,294.02410888671875,296.9209289550781,296.9106140136719,284.90576171875,1.0,0.5665860772132874,0.347093403339386,0.347093403339386,1.0,1.0,-2.7495787143707275,0.6617589592933655,2.087819814682007,0.0378057099878788,0.9396796226501464,0.9396796226501464,0.0,198.76956176757807,188.0,48294.72265625,0.0,2115.705078125,1.0,278.1499938964844,281.0944519042969,297.00494384765625,300.1683959960937,293.1499938964844,293.1499938964844,278.1499938964844,37775.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304826021194458,1.0,0.0,0.0,3.919217824935913,3.91924500465393,1.024925040837843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.35302734375,0.0,1868.0869140625,1895.4371337890625,0.0,2752.9384765625,0.966687798500061,1.0,0.0,3.0,1.0,0.0
17779020,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.67694491147995,0.2377700209617614,0.2198663651943206,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8224976658821106,0.4328039586544037,0.4155468940734863,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.8808063864707947,0.5522710084915161,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7799628376960754,0.3681520819664001,0.3545546233654022,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5865198969841003,0.1537881791591644,0.7218042612075806,284.90826416015625,284.95001220703125,296.8962097167969,293.9928894042969,296.9078674316406,296.9112243652344,284.9084777832031,1.0,0.5621926188468933,0.348724216222763,0.348724216222763,1.0,1.0,-2.7181661128997803,0.6559774875640869,2.0621886253356934,0.0388964749872684,0.9119150042533876,0.9119150042533876,0.0,197.4584197998047,191.0,47523.2421875,0.0,2058.748779296875,1.0,278.1499938964844,281.11285400390625,296.9709777832031,300.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,38303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260219693183899,1.0,0.0,0.0,3.831710577011109,3.8317368030548096,9.796674476092448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.310546875,0.0,1762.979736328125,1895.4371337890625,0.0,2711.446044921875,0.94746196269989,1.0,0.0,3.0,1.0,0.0
17779080,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.67694491147995,0.2377700209617614,0.2198663651943206,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8224976658821106,0.4328039586544037,0.4155468940734863,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.8808063864707947,0.5522710084915161,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7799628376960754,0.3681520819664001,0.3545546233654022,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5865198969841003,0.1537881791591644,0.7218042612075806,284.90826416015625,284.95001220703125,296.8962097167969,293.9928894042969,296.9078674316406,296.9112243652344,284.9084777832031,1.0,0.5621926188468933,0.348724216222763,0.348724216222763,1.0,1.0,-2.7181661128997803,0.6559774875640869,2.0621886253356934,0.0388964749872684,0.9119150042533876,0.9119150042533876,0.0,197.4584197998047,191.0,47523.2421875,0.0,2058.748779296875,1.0,278.1499938964844,281.11285400390625,296.9709777832031,300.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,38303.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260219693183899,1.0,0.0,0.0,3.831710577011109,3.8317368030548096,9.796674476092448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.310546875,0.0,1762.979736328125,1895.4371337890625,0.0,2711.446044921875,0.94746196269989,1.0,0.0,3.0,1.0,0.0
17779140,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6729555130004883,0.2345241606235504,0.2169737666845321,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8185606598854065,0.4275878667831421,0.4106581509113312,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.8739580512046814,0.5541994571685791,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.776039183139801,0.3638831377029419,0.3505550324916839,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5815728902816772,0.1508763283491134,0.7089026570320129,284.9177551269531,284.95001220703125,296.8423767089844,293.9633483886719,296.8955993652344,296.9123229980469,284.9181213378906,1.0,0.5591050386428833,0.3503550589084625,0.3503550589084625,1.0,1.0,-2.690823554992676,0.6514041423797607,2.039419174194336,0.0403159335255622,0.8937685489654541,0.8937685489654541,0.0,197.5311889648437,179.0,46814.35546875,0.0,2015.59912109375,1.0,278.1499938964844,281.1356506347656,296.94091796875,300.0072326660156,293.1499938964844,293.1499938964844,278.45001220703125,38269.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215070366859436,1.0,0.0,0.0,3.7457141876220703,3.745739459991455,9.361868364976544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9794921875,0.0,1659.7125244140625,1895.4371337890625,0.0,2669.53662109375,0.9282677173614502,1.0,0.0,3.0,1.0,0.0
17779200,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6729555130004883,0.2345241606235504,0.2169737666845321,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8185606598854065,0.4275878667831421,0.4106581509113312,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.8739580512046814,0.5541994571685791,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.776039183139801,0.3638831377029419,0.3505550324916839,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5815728902816772,0.1508763283491134,0.7089026570320129,284.9177551269531,284.95001220703125,296.8423767089844,293.9633483886719,296.8955993652344,296.9123229980469,284.9181213378906,1.0,0.5591050386428833,0.3503550589084625,0.3503550589084625,1.0,1.0,-2.690823554992676,0.6514041423797607,2.039419174194336,0.0403159335255622,0.8937685489654541,0.8937685489654541,0.0,197.5311889648437,179.0,46814.35546875,0.0,2015.59912109375,1.0,278.1499938964844,281.1356506347656,296.94091796875,300.0072326660156,293.1499938964844,293.1499938964844,278.45001220703125,38269.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215070366859436,1.0,0.0,0.0,3.7457141876220703,3.745739459991455,9.361868364976544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.9794921875,0.0,1659.7125244140625,1895.4371337890625,0.0,2669.53662109375,0.9282677173614502,1.0,0.0,3.0,1.0,0.0
17779260,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6723347902297974,0.2317132949829101,0.2142479717731475,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8182070851325989,0.4228833019733429,0.4060059487819671,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8681877255439758,0.5486730933189392,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7757951617240906,0.3600586950778961,0.3467377126216888,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5796390771865845,0.1481830030679702,0.6959787607192993,285.00250244140625,284.95001220703125,296.790771484375,293.9356689453125,296.8853454589844,296.9154052734375,284.9996337890625,1.0,0.5519418120384216,0.3518786132335663,0.3518786132335663,1.0,1.0,-2.655207395553589,0.6438276171684265,2.0113799571990967,0.0407677330076694,0.977827250957489,0.977827250957489,0.0,193.30191040039065,167.0,45642.6171875,0.0,1940.853515625,1.0,278.44268798828125,281.2947082519531,296.8892517089844,299.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,34054.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084918260574341,1.0,0.0,0.0,3.826789617538452,3.826815128326416,9.771528084456804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.8701171875,0.0,1723.633056640625,1895.4371337890625,0.0,2549.3115234375,0.9436256885528564,1.0,0.0,3.0,1.0,0.0
17779320,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6723347902297974,0.2317132949829101,0.2142479717731475,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8182070851325989,0.4228833019733429,0.4060059487819671,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.8681877255439758,0.5486730933189392,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7757951617240906,0.3600586950778961,0.3467377126216888,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5796390771865845,0.1481830030679702,0.6959787607192993,285.00250244140625,284.95001220703125,296.790771484375,293.9356689453125,296.8853454589844,296.9154052734375,284.9996337890625,1.0,0.5519418120384216,0.3518786132335663,0.3518786132335663,1.0,1.0,-2.655207395553589,0.6438276171684265,2.0113799571990967,0.0407677330076694,0.977827250957489,0.977827250957489,0.0,193.30191040039065,167.0,45642.6171875,0.0,1940.853515625,1.0,278.44268798828125,281.2947082519531,296.8892517089844,299.8419189453125,293.1499938964844,293.1499938964844,278.1499938964844,34054.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084918260574341,1.0,0.0,0.0,3.826789617538452,3.826815128326416,9.771528084456804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.8701171875,0.0,1723.633056640625,1895.4371337890625,0.0,2549.3115234375,0.9436256885528564,1.0,0.0,3.0,1.0,0.0
17779380,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6731409430503845,0.2281759828329086,0.2110772132873535,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8196028470993042,0.4173048436641693,0.4008049368858337,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.8621650338172913,0.5387171506881714,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7773361206054688,0.3554799854755401,0.3424417674541473,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.5792273283004761,0.1452096700668335,0.6821335554122925,284.8622131347656,284.95001220703125,296.74151611328125,293.9100036621094,296.8733215332031,296.9154357910156,284.86444091796875,1.0,0.5423756241798401,0.3534021973609924,0.3534021973609924,1.0,1.0,-2.611393928527832,0.6335082650184631,1.9778857231140137,0.0402707904577255,0.8468888998031616,0.8468888998031616,0.0,186.4886932373047,170.0,45350.953125,0.0,1844.038330078125,1.0,278.1570129394531,281.125732421875,296.9217224121094,299.93609619140625,293.1499938964844,293.1499938964844,278.45001220703125,41194.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157314658164978,1.0,0.0,0.0,3.647502183914185,3.6475272178649902,8.877372010829276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.630859375,0.0,1569.227783203125,1895.4371337890625,0.0,2616.071044921875,0.908407986164093,1.0,0.0,3.0,1.0,0.0
17779440,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6731409430503845,0.2281759828329086,0.2110772132873535,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8196028470993042,0.4173048436641693,0.4008049368858337,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.8621650338172913,0.5387171506881714,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7773361206054688,0.3554799854755401,0.3424417674541473,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.5792273283004761,0.1452096700668335,0.6821335554122925,284.8622131347656,284.95001220703125,296.74151611328125,293.9100036621094,296.8733215332031,296.9154357910156,284.86444091796875,1.0,0.5423756241798401,0.3534021973609924,0.3534021973609924,1.0,1.0,-2.611393928527832,0.6335082650184631,1.9778857231140137,0.0402707904577255,0.8468888998031616,0.8468888998031616,0.0,186.4886932373047,170.0,45350.953125,0.0,1844.038330078125,1.0,278.1570129394531,281.125732421875,296.9217224121094,299.93609619140625,293.1499938964844,293.1499938964844,278.45001220703125,41194.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157314658164978,1.0,0.0,0.0,3.647502183914185,3.6475272178649902,8.877372010829276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.630859375,0.0,1569.227783203125,1895.4371337890625,0.0,2616.071044921875,0.908407986164093,1.0,0.0,3.0,1.0,0.0
17779500,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6726291179656982,0.2266635298728943,0.2095001488924026,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8192980885505676,0.4148065745830536,0.3981981873512268,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.8600208163261414,0.5358476638793945,296.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7770768404006958,0.3534304201602936,0.3402834832668304,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.5781212449073792,0.1438280344009399,0.6752632856369019,284.9775695800781,284.95001220703125,296.71783447265625,293.8979797363281,296.8682861328125,296.9163818359375,284.9818420410156,1.0,0.5389956831932068,0.3541640043258667,0.3541640043258667,1.0,1.0,-2.592057943344116,0.6291472911834717,1.9629106521606443,0.0400522425770759,0.9124653339385986,0.9124653339385986,0.0,184.31179809570312,170.0,44324.75390625,0.0,1805.86376953125,1.0,278.4013671875,281.2964782714844,296.8392028808594,299.68267822265625,293.1499938964844,293.1499938964844,278.45001220703125,36495.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060990571975708,1.0,0.0,0.0,3.645973920822144,3.645998001098633,8.86993404947134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.1259765625,0.0,1532.3997802734375,1895.4371337890625,0.0,2527.31689453125,0.9068150520324708,1.0,0.0,3.0,1.0,0.0
17779560,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6719763278961182,0.2253058850765228,0.2082139402627945,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8187100887298584,0.4124881327152252,0.3959414958953857,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.8579698204994202,0.534028947353363,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7765330076217651,0.3515398502349853,0.3384301364421844,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.5768256783485413,0.1425565183162689,0.6692162156105042,284.9692687988281,284.95001220703125,296.6947937011719,293.8865051269531,296.8641662597656,296.9184875488281,284.9671936035156,1.0,0.5362501740455627,0.3550702631473541,0.3550702631473541,1.0,1.0,-2.576118469238281,0.6261818408966064,1.9499366283416748,0.0405705980956554,0.9161393642425536,0.9161393642425536,0.0,182.8162841796875,173.0,44110.71875,0.0,1776.0595703125,1.0,278.442626953125,281.3020324707031,296.8334350585937,299.6973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35219.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007225394248962,1.0,0.0,0.0,3.68703031539917,3.687054395675659,9.070823239198944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.22802734375,0.0,1568.8602294921875,1895.4371337890625,0.0,2478.03271484375,0.9128237366676332,1.0,0.0,3.0,1.0,0.0
17779620,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6689338684082031,0.2219910323619842,0.2053704261779785,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8157324194908142,0.4071585536003113,0.3910874724388122,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8515878915786743,0.5335921049118042,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7736319303512573,0.3471499681472778,0.3344379067420959,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.572717547416687,0.139745146036148,0.6569305062294006,284.8840637207031,284.95001220703125,296.65069580078125,293.8653564453125,296.8541259765625,296.91973876953125,284.8863830566406,1.0,0.5321463346481323,0.3568827509880066,0.3568827509880066,1.0,1.0,-2.5467848777771,0.6210445761680603,1.925740361213684,0.0419301278889179,0.8185031414031982,0.8185031414031982,0.0,181.6029510498047,176.0,43832.96484375,0.0,1728.685546875,1.0,278.1582946777344,281.1784973144531,296.86724853515625,299.7807312011719,293.1499938964844,293.1499938964844,278.45001220703125,41297.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805668294429779,1.0,0.0,0.0,3.466099500656128,3.46612286567688,8.016326091819792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.35107421875,0.0,1375.671630859375,1895.4371337890625,0.0,2523.361328125,0.8690423369407654,1.0,0.0,3.0,1.0,0.0
17779680,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6689338684082031,0.2219910323619842,0.2053704261779785,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8157324194908142,0.4071585536003113,0.3910874724388122,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8515878915786743,0.5335921049118042,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7736319303512573,0.3471499681472778,0.3344379067420959,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.572717547416687,0.139745146036148,0.6569305062294006,284.8840637207031,284.95001220703125,296.65069580078125,293.8653564453125,296.8541259765625,296.91973876953125,284.8863830566406,1.0,0.5321463346481323,0.3568827509880066,0.3568827509880066,1.0,1.0,-2.5467848777771,0.6210445761680603,1.925740361213684,0.0419301278889179,0.8185031414031982,0.8185031414031982,0.0,181.6029510498047,176.0,43832.96484375,0.0,1728.685546875,1.0,278.1582946777344,281.1784973144531,296.86724853515625,299.7807312011719,293.1499938964844,293.1499938964844,278.45001220703125,41297.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805668294429779,1.0,0.0,0.0,3.466099500656128,3.46612286567688,8.016326091819792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.35107421875,0.0,1375.671630859375,1895.4371337890625,0.0,2523.361328125,0.8690423369407654,1.0,0.0,3.0,1.0,0.0
17779740,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6652181148529053,0.2192384600639343,0.2027994692325592,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8118107914924622,0.4024989902973175,0.3865733444690704,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8452963829040527,0.5353992581367493,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7698456645011902,0.343317449092865,0.3307211995124817,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.5676969885826111,0.1371305435895919,0.6450657844543457,284.9776611328125,284.95001220703125,296.60943603515625,293.84674072265625,296.845947265625,296.92266845703125,284.9758605957031,1.0,0.5293885469436646,0.358695238828659,0.358695238828659,1.0,1.0,-2.5217173099517822,0.6172124743461609,1.904504895210266,0.0436109900474548,0.8886017203330994,0.8886017203330994,0.0,181.7156677246093,164.0,42888.6953125,0.0,1693.8360595703125,1.0,278.44091796875,281.3365478515625,296.79351806640625,299.5749816894531,293.1499938964844,293.1499938964844,278.75,34692.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906371355056763,1.0,0.0,0.0,3.539381504058838,3.539404392242432,8.358879313163925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.23193359375,0.0,1404.06005859375,1895.4371337890625,0.0,2386.149169921875,0.8793694972991943,1.0,0.0,3.0,1.0,0.0
17779800,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6652181148529053,0.2192384600639343,0.2027994692325592,296.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8118107914924622,0.4024989902973175,0.3865733444690704,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.8452963829040527,0.5353992581367493,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7698456645011902,0.343317449092865,0.3307211995124817,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.5676969885826111,0.1371305435895919,0.6450657844543457,284.9776611328125,284.95001220703125,296.60943603515625,293.84674072265625,296.845947265625,296.92266845703125,284.9758605957031,1.0,0.5293885469436646,0.358695238828659,0.358695238828659,1.0,1.0,-2.5217173099517822,0.6172124743461609,1.904504895210266,0.0436109900474548,0.8886017203330994,0.8886017203330994,0.0,181.7156677246093,164.0,42888.6953125,0.0,1693.8360595703125,1.0,278.44091796875,281.3365478515625,296.79351806640625,299.5749816894531,293.1499938964844,293.1499938964844,278.75,34692.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906371355056763,1.0,0.0,0.0,3.539381504058838,3.539404392242432,8.358879313163925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.23193359375,0.0,1404.06005859375,1895.4371337890625,0.0,2386.149169921875,0.8793694972991943,1.0,0.0,3.0,1.0,0.0
17779860,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6647939682006836,0.216613158583641,0.200331375002861,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8115674257278442,0.3979958295822143,0.3822188079357147,296.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.8393664956092834,0.5298563241958618,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7697056531906128,0.3396181166172027,0.3271201252937317,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.5657828450202942,0.1346072405576706,0.6331506967544556,285.0260009765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8389892578125,296.9261779785156,285.02105712890625,1.0,0.5225154757499695,0.3603651523590088,0.3603651523590088,1.0,1.0,-2.488231658935547,0.6102098822593689,1.8780217170715328,0.0442308038473129,0.9737778306007384,0.9737778306007384,0.0,177.73281860351562,152.0,42041.92578125,0.0,1630.5865478515625,1.0,278.741455078125,281.4617004394531,296.78662109375,299.501953125,293.1499938964844,293.1499938964844,278.45001220703125,31970.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786745429039001,1.0,0.0,0.0,3.6984596252441406,3.698483467102051,9.127147109211364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.662109375,0.0,1557.203369140625,1895.4371337890625,0.0,2278.247802734375,0.9130568504333496,1.0,0.0,3.0,1.0,0.0
17779920,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6647939682006836,0.216613158583641,0.200331375002861,296.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8115674257278442,0.3979958295822143,0.3822188079357147,296.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.8393664956092834,0.5298563241958618,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7697056531906128,0.3396181166172027,0.3271201252937317,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.5657828450202942,0.1346072405576706,0.6331506967544556,285.0260009765625,284.95001220703125,296.5710754394531,293.83074951171875,296.8389892578125,296.9261779785156,285.02105712890625,1.0,0.5225154757499695,0.3603651523590088,0.3603651523590088,1.0,1.0,-2.488231658935547,0.6102098822593689,1.8780217170715328,0.0442308038473129,0.9737778306007384,0.9737778306007384,0.0,177.73281860351562,152.0,42041.92578125,0.0,1630.5865478515625,1.0,278.741455078125,281.4617004394531,296.78662109375,299.501953125,293.1499938964844,293.1499938964844,278.45001220703125,31970.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786745429039001,1.0,0.0,0.0,3.6984596252441406,3.698483467102051,9.127147109211364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.662109375,0.0,1557.203369140625,1895.4371337890625,0.0,2278.247802734375,0.9130568504333496,1.0,0.0,3.0,1.0,0.0
17779980,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6655895113945007,0.2131598889827728,0.1972553580999374,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8130087852478027,0.3924970626831054,0.377114474773407,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.83287513256073,0.5199264883995056,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7712003588676453,0.3350362181663513,0.3228465616703033,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.5652181506156921,0.1317162215709686,0.619776725769043,284.8609924316406,284.95001220703125,296.53582763671875,293.817626953125,296.8298645019531,296.9256896972656,284.8634338378906,1.0,0.5130656957626343,0.3620350360870361,0.3620350360870361,1.0,1.0,-2.445280075073242,0.600003719329834,1.845276355743408,0.0437129326164722,0.833325207233429,0.833325207233429,0.0,171.2464599609375,155.0,41867.23046875,0.0,1545.7994384765625,1.0,278.457763671875,281.2746276855469,296.8426208496094,299.6368713378906,293.1499938964844,293.1499938964844,278.75,40630.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890699505805969,1.0,0.0,0.0,3.548705101013184,3.548729181289673,8.402976163779385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.57568359375,0.0,1457.0509033203125,1895.4371337890625,0.0,2371.943359375,0.8858829140663147,1.0,0.0,3.0,1.0,0.0
17780040,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6655895113945007,0.2131598889827728,0.1972553580999374,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8130087852478027,0.3924970626831054,0.377114474773407,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.83287513256073,0.5199264883995056,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7712003588676453,0.3350362181663513,0.3228465616703033,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.5652181506156921,0.1317162215709686,0.619776725769043,284.8609924316406,284.95001220703125,296.53582763671875,293.817626953125,296.8298645019531,296.9256896972656,284.8634338378906,1.0,0.5130656957626343,0.3620350360870361,0.3620350360870361,1.0,1.0,-2.445280075073242,0.600003719329834,1.845276355743408,0.0437129326164722,0.833325207233429,0.833325207233429,0.0,171.2464599609375,155.0,41867.23046875,0.0,1545.7994384765625,1.0,278.457763671875,281.2746276855469,296.8426208496094,299.6368713378906,293.1499938964844,293.1499938964844,278.75,40630.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890699505805969,1.0,0.0,0.0,3.548705101013184,3.548729181289673,8.402976163779385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.57568359375,0.0,1457.0509033203125,1895.4371337890625,0.0,2371.943359375,0.8858829140663147,1.0,0.0,3.0,1.0,0.0
17780100,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6650505661964417,0.2116665840148925,0.195702239871025,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8126650452613831,0.3900140225887298,0.3745283782482147,296.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.8304653763771057,0.5170373320579529,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7708901762962341,0.3329586088657379,0.3206692337989807,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5639662742614746,0.1303491294384002,0.6130198836326599,284.9739990234375,284.95001220703125,296.5194091796875,293.8121643066406,296.8261108398437,296.9261169433594,284.9790954589844,1.0,0.5097094178199768,0.3628699779510498,0.3628699779510498,1.0,1.0,-2.4260916709899902,0.5956258177757263,1.8304657936096191,0.0434860661625862,0.8962660431861877,0.8962660431861877,0.0,169.16380310058594,155.0,40922.015625,0.0,1512.1099853515625,1.0,278.69903564453125,281.44189453125,296.7603759765625,299.3927307128906,293.1499938964844,293.1499938964844,278.75,36116.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798526287078857,1.0,0.0,0.0,3.5516140460968018,3.5516371726989746,8.416757282248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.7060546875,0.0,1427.2850341796875,1895.4371337890625,0.0,2288.8173828125,0.8855345845222473,1.0,0.0,3.0,1.0,0.0
17780160,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6643754839897156,0.2103386521339416,0.1944357305765152,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8120240569114685,0.3877227008342743,0.3722882270812988,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.8281767964363098,0.5151978135108948,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7702908515930176,0.3310475349426269,0.3187904953956604,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.5625115633010864,0.1290883123874664,0.6070233583450317,284.96588134765625,284.95001220703125,296.5037841796875,293.8074951171875,296.82330322265625,296.9277038574219,284.9634094238281,1.0,0.5069758892059326,0.3638579547405243,0.3638579547405243,1.0,1.0,-2.410203695297241,0.5926315188407898,1.817572236061096,0.0439979173243045,0.8991157412528992,0.8991157412528992,0.0,167.73141479492188,158.0,40741.08984375,0.0,1485.744873046875,1.0,278.7419738769531,281.446044921875,296.7564697265625,299.4101257324219,293.1499938964844,293.1499938964844,278.45001220703125,34854.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744064331054688,1.0,0.0,0.0,3.601133346557617,3.601156711578369,8.653100280753279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.5771484375,0.0,1471.0208740234375,1895.4371337890625,0.0,2240.067138671875,0.893227219581604,1.0,0.0,3.0,1.0,0.0
17780220,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6613802909851074,0.2071533203125,0.1916869431734085,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8089103102684021,0.3825256824493408,0.3675320446491241,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.8214648962020874,0.5146060585975647,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7673380970954895,0.3266810774803161,0.3147978782653808,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5581145882606506,0.1263339817523956,0.5949288606643677,284.88482666015625,284.95001220703125,296.4751281738281,293.8005065917969,296.8162841796875,296.9283447265625,284.8875732421875,1.0,0.5029031038284302,0.3658338785171509,0.3658338785171509,1.0,1.0,-2.3811495304107666,0.5875097513198853,1.7936396598815918,0.0453712902963161,0.8028612732887268,0.8028612732887268,0.0,166.52755737304688,161.0,40466.1875,0.0,1444.0098876953125,1.0,278.4590759277344,281.3294372558594,296.8033142089844,299.5049133300781,293.1499938964844,293.1499938964844,278.75,41466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796142101287842,1.0,0.0,0.0,3.36718487739563,3.3672070503234863,7.56531846946018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.08203125,0.0,1278.4324951171875,1895.4371337890625,0.0,2286.677001953125,0.8476803302764893,1.0,0.0,3.0,1.0,0.0
17780280,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6613802909851074,0.2071533203125,0.1916869431734085,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8089103102684021,0.3825256824493408,0.3675320446491241,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.8214648962020874,0.5146060585975647,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7673380970954895,0.3266810774803161,0.3147978782653808,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.5581145882606506,0.1263339817523956,0.5949288606643677,284.88482666015625,284.95001220703125,296.4751281738281,293.8005065917969,296.8162841796875,296.9283447265625,284.8875732421875,1.0,0.5029031038284302,0.3658338785171509,0.3658338785171509,1.0,1.0,-2.3811495304107666,0.5875097513198853,1.7936396598815918,0.0453712902963161,0.8028612732887268,0.8028612732887268,0.0,166.52755737304688,161.0,40466.1875,0.0,1444.0098876953125,1.0,278.4590759277344,281.3294372558594,296.8033142089844,299.5049133300781,293.1499938964844,293.1499938964844,278.75,41466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796142101287842,1.0,0.0,0.0,3.36718487739563,3.3672070503234863,7.56531846946018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.08203125,0.0,1278.4324951171875,1895.4371337890625,0.0,2286.677001953125,0.8476803302764893,1.0,0.0,3.0,1.0,0.0
17780340,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.6577228307723999,0.0,0.1892160028219223,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.8047440648078918,0.0,0.3631263375282287,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.0,0.5162732005119324,296.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.763492226600647,0.0,0.3110888302326202,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.5528032183647156,0.0,0.5832644104957581,284.97686767578125,294.1499938964844,296.45001220703125,293.7968444824219,296.8113098144531,296.9306640625,284.97479248046875,0.0,0.0,0.3678098022937774,0.3678098022937774,1.0,1.0,-2.356418371200561,0.5837361216545105,1.7726823091506958,0.0471083782613277,0.0,0.0,0.0,166.60804748535156,60.0,39622.32421875,0.0,1413.5611572265625,0.0,278.74005126953125,281.48260498046875,296.7389221191406,299.3151550292969,293.1499938964844,293.1499938964844,278.1499938964844,34491.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.452117919921875,3.4521398544311523,7.951783800308476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1313.282958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.6577228307723999,0.0,0.1892160028219223,296.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.8047440648078918,0.0,0.3631263375282287,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.0,0.5162732005119324,296.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.763492226600647,0.0,0.3110888302326202,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.5528032183647156,0.0,0.5832644104957581,284.97686767578125,294.1499938964844,296.45001220703125,293.7968444824219,296.8113098144531,296.9306640625,284.97479248046875,0.0,0.0,0.3678098022937774,0.3678098022937774,1.0,1.0,-2.356418371200561,0.5837361216545105,1.7726823091506958,0.0471083782613277,0.0,0.0,0.0,166.60804748535156,60.0,39622.32421875,0.0,1413.5611572265625,0.0,278.74005126953125,281.48260498046875,296.7389221191406,299.3151550292969,293.1499938964844,293.1499938964844,278.1499938964844,34491.5703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.452117919921875,3.4521398544311523,7.951783800308476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1313.282958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,0.0014821245567873,297.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411926269531,0.0,0.0,0.0015607789391651,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.4075643420219421,0.0,0.0011527728056535,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0015607706736773,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.0074035134166479,286.2565002441406,294.1499938964844,296.43487548828125,293.79571533203125,296.1605224609375,296.5703125,283.40484619140625,0.0,0.0,0.2708730399608612,0.2708730399608612,1.0,1.0,-0.0123378308489918,0.0028338183183223,0.0095040118321776,-0.0276142582297325,0.0,0.0,0.0,-0.0691582933068275,60.0,2349.686767578125,0.0,-1.700842949503567e-05,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.205396854581117e-17,2.2113618194143577e-17,3.0709282189422894e-22,6.645937818220435e-15,6.6458886903094944e-15,4.9176123291999044e-20,0.0,0.0,-0.0,0.0,0.0,1.532838614941187e-29,3.9648938727685245e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,0.0007873626891523,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0014455183409154,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.002213321160525,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0012495843693614,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497741699219,0.0,0.0,0.0025740356650203,286.3878479003906,294.1499938964844,296.4272155761719,293.7951965332031,296.30194091796875,296.45556640625,282.8485107421875,0.0,0.0,0.2206858843564987,0.2206858843564987,1.0,1.0,-0.0052018389105796,0.0016565913101658,0.0035452474839985,-0.0303382612764835,0.0,0.0,0.0,-0.0323882363736629,60.0,1638.535888671875,0.0,-6.716326424793806e-06,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.147327530383616e-27,-1.0823075323135064e-26,-1.1705314700968446e-29,4.700993566182271e-18,4.697818846991292e-18,3.174566719942759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001046482429956,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,0.0001106722556869,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.261588664026931e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001105221745092,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005217012367211,286.8631896972656,294.1499938964844,296.4054260253906,293.7940979003906,295.2743530273437,295.51678466796875,282.1319885253906,0.0,0.0,0.0735619589686393,0.0735619589686393,1.0,1.0,0.010044140741229,1.6495148884132504e-05,-0.0100606363266706,-0.0297134984284639,0.0,0.0,0.0,0.0471235625445842,60.0,545.6477661132812,-0.0,-8.496724746009934e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.21686562992708e-21,-4.73827634122414e-21,-4.4785892887029386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001046482429956,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,0.0001106722556869,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.261588664026931e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0001105221745092,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005217012367211,286.8631896972656,294.1499938964844,296.4054260253906,293.7940979003906,295.2743530273437,295.51678466796875,282.1319885253906,0.0,0.0,0.0735619589686393,0.0735619589686393,1.0,1.0,0.010044140741229,1.6495148884132504e-05,-0.0100606363266706,-0.0297134984284639,0.0,0.0,0.0,0.0471235625445842,60.0,545.6477661132812,-0.0,-8.496724746009934e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.21686562992708e-21,-4.73827634122414e-21,-4.4785892887029386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.855091047938912e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001037984911818,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775695800781,0.0,0.0,7.66972589190118e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0001037923939293,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0004922423977404,286.9134826660156,294.1499938964844,296.3949279785156,293.7937316894531,295.1752319335937,295.6091613769531,282.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017833628226071,2.235531404437552e-08,0.0017833404708653,-0.0309175625443458,0.0,0.0,0.0,-0.014636798761785,60.0,316.5511474609375,0.0,-7.520257838677935e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.395285418439212e-21,-4.7025916565075024e-21,-4.6926941658284935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.851448703557252e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,0.0001037425608956,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,7.662330608582124e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0001037420443026,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,0.0004920991486869,286.9061279296875,294.1499938964844,296.3846435546875,293.7934875488281,295.1760559082031,295.7737121582031,281.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498031042516,1.1727297355434985e-08,0.0010497914627194,-0.0296653974801301,0.0,0.0,0.0,-0.0106070628389716,60.0,182.9276580810547,0.0,-7.5140597743939e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402446508410192e-21,-4.701159034616524e-21,-4.701287473793668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
