time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780820,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.824873268371448e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001034629167406,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.64172145863995e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.000103462334664,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0004907711409032,286.8907775878906,294.1499938964844,296.3647155761719,293.79327392578125,295.19830322265625,296.011962890625,281.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356330986700414e-08,0.0010469587286934,-0.0287972632795572,0.0,0.0,0.0,-0.0104426397010684,60.0,67.76691436767578,0.0,-7.473556706827368e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402347149801458e-21,-4.7011784216621306e-21,-4.701169132036111e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.824873268371448e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001034629167406,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.64172145863995e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.000103462334664,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,0.0004907711409032,286.8907775878906,294.1499938964844,296.3647155761719,293.79327392578125,295.19830322265625,296.011962890625,281.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469700209796,1.1356330986700414e-08,0.0010469587286934,-0.0287972632795572,0.0,0.0,0.0,-0.0104426397010684,60.0,67.76691436767578,0.0,-7.473556706827368e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402347149801458e-21,-4.7011784216621306e-21,-4.701169132036111e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,9.796786616789176e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,0.0001031670981319,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,7.619869575137272e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001031665306072,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004893682198598,286.8745422363281,294.1499938964844,296.3456420898437,293.7934265136719,295.2196960449219,296.1427001953125,281.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006153322057344e-08,0.0010439642937853,-0.0278807207942008,0.0,0.0,0.0,-0.01026904117316,60.0,37.96744537353516,0.0,-7.430861614921015e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402353612149992e-21,-4.701176806074997e-21,-4.701176806074997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,9.796786616789176e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,0.0001031670981319,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46417236328125,0.0,0.0,7.619869575137272e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001031665306072,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0004893682198598,286.8745422363281,294.1499938964844,296.3456420898437,293.7934265136719,295.2196960449219,296.1427001953125,281.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006153322057344e-08,0.0010439642937853,-0.0278807207942008,0.0,0.0,0.0,-0.01026904117316,60.0,37.96744537353516,0.0,-7.430861614921015e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402353612149992e-21,-4.701176806074997e-21,-4.701176806074997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.768088057171552e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001028648548526,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.597546209581196e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0001028642946039,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004879347106907,286.8575134277344,294.1499938964844,296.3273620605469,293.7938537597656,295.2402648925781,296.21435546875,282.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,29.3125114440918,0.0,-7.387364320265989e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176806074997e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.768088057171552e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.0001028648548526,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.597546209581196e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0001028642946039,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0004879347106907,286.8575134277344,294.1499938964844,296.3273620605469,293.7938537597656,295.2402648925781,296.21435546875,282.0407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648326664863816e-08,0.0010409045498818,-0.0269440896809101,0.0,0.0,0.0,-0.0100916512310504,60.0,29.3125114440918,0.0,-7.387364320265989e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176806074997e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.73956994130276e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001025645033223,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,7.575363270007074e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001025639576255,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004865101655013,286.8396911621094,294.1499938964844,296.30975341796875,293.7945251464844,295.2600402832031,296.2508239746094,282.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292751539964229e-08,0.0010378641309216,-0.0260132830590009,0.0,0.0,0.0,-0.0099153779447078,60.0,26.57863426208496,0.0,-7.34426635062846e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,9.73956994130276e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001025645033223,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,7.575363270007074e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.421630859375,0.0,0.0,0.0001025639576255,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,0.0004865101655013,286.8396911621094,294.1499938964844,296.30975341796875,293.7945251464844,295.2600402832031,296.2508239746094,282.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292751539964229e-08,0.0010378641309216,-0.0260132830590009,0.0,0.0,0.0,-0.0099153779447078,60.0,26.57863426208496,0.0,-7.34426635062846e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,9.725588461151348e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0001024172597681,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.564487168565392e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179077148437,0.0,0.0,0.0001024167140712,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,0.0004858117899857,286.8305358886719,294.1499938964844,296.3012084960937,293.7948913574219,295.2696533203125,296.26092529296875,282.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363836772739,1.0118429649708105e-08,0.0010363735491409,-0.0255569256842136,0.0,0.0,0.0,-0.0098289586603641,60.0,25.956026077270508,0.0,-7.323183837115721e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.711922757560389e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0001022733340505,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,7.553857722086832e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001022727956296,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.0004851291887462,286.8211669921875,294.1499938964844,296.29278564453125,293.7953186035156,295.2790832519531,296.2672424316406,282.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349265066906,9.948045942564931e-09,0.0010349166113883,-0.0251108631491661,0.0,0.0,0.0,-0.0097444923594594,60.0,25.529232025146484,0.0,-7.302606519488108e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.685631812317296e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001019964474835,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,7.533406460424885e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001019959163386,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004838159075006,286.80206298828125,294.1499938964844,296.27642822265625,293.79620361328125,295.29742431640625,296.2724609375,282.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.620237939600429e-09,0.0010321135632693,-0.0242526289075613,0.0,0.0,0.0,-0.0095819840207695,60.0,24.94746398925781,0.0,-7.26309821175164e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.685631812317296e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,0.0001019964474835,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,7.533406460424885e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,0.0001019959163386,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,0.0004838159075006,286.80206298828125,294.1499938964844,296.27642822265625,293.79620361328125,295.29742431640625,296.2724609375,282.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123225741,9.620237939600429e-09,0.0010321135632693,-0.0242526289075613,0.0,0.0,0.0,-0.0095819840207695,60.0,24.94746398925781,0.0,-7.26309821175164e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.661212243372574e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001017392642097,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.514411845477298e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001017387403408,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0004825961077585,286.7823791503906,294.1499938964844,296.2605285644531,293.7971496582031,295.31512451171875,296.2708435058594,282.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.53218078613281,0.0,-7.226497444889901e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,9.661212243372574e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,0.0001017392642097,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,7.514411845477298e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970642089844,0.0,0.0,0.0001017387403408,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0004825961077585,286.7823791503906,294.1499938964844,296.2605285644531,293.7971496582031,295.31512451171875,296.2708435058594,282.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.53218078613281,0.0,-7.226497444889901e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.638917981646956e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001015044617815,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,7.497069600503892e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001015039451885,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,0.0004814824787899,286.7621459960937,294.1499938964844,296.2451171875,293.7980041503906,295.3321838378906,296.2647705078125,282.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,24.17981719970703,0.0,-7.193160911356244e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.638917981646956e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001015044617815,299.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,7.497069600503892e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001015039451885,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,0.0004814824787899,286.7621459960937,294.1499938964844,296.2451171875,293.7980041503906,295.3321838378906,296.2647705078125,282.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,24.17981719970703,0.0,-7.193160911356244e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.618914918974042e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001012937937048,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.48150996514596e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0001012932843877,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004804833151865,286.7414245605469,294.1499938964844,296.2300720214844,293.7987976074219,295.3486328125,296.2559509277344,282.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.0220743585377931,0.0,0.0,0.0,-0.0091695683076977,60.0,23.85468482971192,0.0,-7.163314563740641e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,9.618914918974042e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001012937937048,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,7.48150996514596e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,0.0001012932843877,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004804833151865,286.7414245605469,294.1499938964844,296.2300720214844,293.7987976074219,295.3486328125,296.2559509277344,282.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788324734609887e-09,0.0010249997721984,-0.0220743585377931,0.0,0.0,0.0,-0.0091695683076977,60.0,23.85468482971192,0.0,-7.163314563740641e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.60980396484956e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.0001011978383758,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,7.474422454833984e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0001011973290587,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0004800282185897,286.7308654785156,294.1499938964844,296.22265625,293.7991027832031,295.3565979003906,296.2508544921875,282.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240369010716,8.674704510269748e-09,0.0010240281699225,-0.0217768307775259,0.0,0.0,0.0,-0.009113241918385,60.0,23.69892692565918,0.0,-7.14974035531668e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,9.601271449355409e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0001011079657473,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,7.467785326298326e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,0.0001011074637062,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,0.0004796019929926,286.7201843261719,294.1499938964844,296.21533203125,293.79937744140625,295.3644104003906,296.24542236328125,282.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231267660856,8.568288301091798e-09,0.0010231181513518,-0.0214981622993946,0.0,0.0,0.0,-0.0090604862198233,60.0,23.54677963256836,0.0,-7.137037982829497e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.585905354470016e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,0.0001009461266221,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,7.455831655533984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.000100945631857,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0004788344667758,286.69854736328125,294.1499938964844,296.2008361816406,293.7997436523437,295.3796691894531,296.23394775390625,282.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654764160513,60.0,23.252071380615234,0.0,-7.114189770618395e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,9.585905354470016e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553161621094,0.0,0.0,0.0001009461266221,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,7.455831655533984e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.000100945631857,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,0.0004788344667758,286.69854736328125,294.1499938964844,296.2008361816406,293.7997436523437,295.3796691894531,296.23394775390625,282.48883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962837398052,0.0,0.0,0.0,-0.0089654764160513,60.0,23.252071380615234,0.0,-7.114189770618395e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.572751878295094e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001008075851132,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,7.445599476341158e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001008071049,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0004781774478033,286.6764831542969,294.1499938964844,296.1865234375,293.7998046875,295.39434814453125,296.2218017578125,282.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212559521325602e-09,0.0010200763354077,-0.0205665975809097,0.0,0.0,0.0,-0.0088841365650296,60.0,22.97054672241211,0.0,-7.094658371897823e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.572751878295094e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0001008075851132,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,7.445599476341158e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001008071049,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0004781774478033,286.6764831542969,294.1499938964844,296.1865234375,293.7998046875,295.39434814453125,296.2218017578125,282.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200844844803,8.212559521325602e-09,0.0010200763354077,-0.0205665975809097,0.0,0.0,0.0,-0.0088841365650296,60.0,22.97054672241211,0.0,-7.094658371897823e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.56163858063519e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.000100690536783,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,7.436954183503985e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001006900565698,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.000477622350445,286.654052734375,294.1499938964844,296.17236328125,293.79949951171875,295.408447265625,296.20928955078125,282.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073910429118314e-09,0.0010188906453549,-0.0202034972608089,0.0,0.0,0.0,-0.0088154012337327,60.0,22.701637268066406,0.0,-7.078175201513659e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.56163858063519e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.000100690536783,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,7.436954183503985e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0001006900565698,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.000477622350445,286.654052734375,294.1499938964844,296.17236328125,293.79949951171875,295.408447265625,296.20928955078125,282.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073910429118314e-09,0.0010188906453549,-0.0202034972608089,0.0,0.0,0.0,-0.0088154012337327,60.0,22.701637268066406,0.0,-7.078175201513659e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.552393021294848e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001005931480904,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.429761899402365e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0001005926751531,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0004771605017594,286.6312866210937,294.1499938964844,296.1582336425781,293.7987670898437,295.4220886230469,296.1965026855469,282.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958529835150331e-09,0.0010179040255025,-0.0199013259261846,0.0,0.0,0.0,-0.0087582021951675,60.0,22.44386100769043,0.0,-7.064472384854525e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.552393021294848e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,0.0001005931480904,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,7.429761899402365e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0001005926751531,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,0.0004771605017594,286.6312866210937,294.1499938964844,296.1582336425781,293.7987670898437,295.4220886230469,296.1965026855469,282.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958529835150331e-09,0.0010179040255025,-0.0199013259261846,0.0,0.0,0.0,-0.0087582021951675,60.0,22.44386100769043,0.0,-7.064472384854525e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,9.548426169203594e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001005513695417,299.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,7.426675438182428e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0001005508966045,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0004769623919855,286.6197814941406,294.1499938964844,296.1511535644531,293.7981872558594,295.4287109375,296.19000244140625,282.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174885392189,7.909018329144146e-09,0.001017480622977,-0.0197716578841209,0.0,0.0,0.0,-0.0087336571887135,60.0,22.320053100585938,0.0,-7.05859619642979e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.544834756525232e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001005135345621,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,7.423881470458582e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001005130689009,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0004767829959746,286.6081848144531,294.1499938964844,296.14410400390625,293.7975158691406,295.4351806640625,296.1834411621094,282.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171050671488,7.864185747052943e-09,0.0010170971509069,-0.0196542404592037,0.0,0.0,0.0,-0.0087114311754703,60.0,22.19918441772461,0.0,-7.053277784052625e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.538709855405614e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.00010044901137,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.419116445817053e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001004485529847,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0004764770565088,286.5848083496094,294.1499938964844,296.1298828125,293.7956848144531,295.4477233886719,296.17022705078125,282.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164509294554,7.787697597905208e-09,0.0010164431296288,-0.0194539204239845,0.0,0.0,0.0,-0.0086735123768448,60.0,21.96512794494629,0.0,-7.044208416573383e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,9.538709855405614e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.00010044901137,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.419116445817053e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001004485529847,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,0.0004764770565088,286.5848083496094,294.1499938964844,296.1298828125,293.7956848144531,295.4477233886719,296.17022705078125,282.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164509294554,7.787697597905208e-09,0.0010164431296288,-0.0194539204239845,0.0,0.0,0.0,-0.0086735123768448,60.0,21.96512794494629,0.0,-7.044208416573383e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.53390626818873e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0001003983998089,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.415378058794886e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001003979486995,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0004762371245305,286.5611572265625,294.1499938964844,296.11553955078125,293.7932434082031,295.4598083496094,296.15679931640625,282.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727672723945034e-09,0.0010159298544749,-0.0192967150360345,0.0,0.0,0.0,-0.0086437556892633,60.0,21.741405487060547,0.0,-7.03709517324569e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.53390626818873e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,0.0001003983998089,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,7.415378058794886e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001003979486995,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0004762371245305,286.5611572265625,294.1499938964844,296.11553955078125,293.7932434082031,295.4598083496094,296.15679931640625,282.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727672723945034e-09,0.0010159298544749,-0.0192967150360345,0.0,0.0,0.0,-0.0086437556892633,60.0,21.741405487060547,0.0,-7.03709517324569e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,9.530228999210522e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001003596626105,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.412517152260989e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,0.0001003592115011,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004760534502565,286.5372619628906,294.1499938964844,296.1009826660156,293.7900695800781,295.4714050292969,296.1431579589844,282.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544286929,7.681693503513998e-09,0.0010155366035178,-0.0191762931644916,0.0,0.0,0.0,-0.0086209615692496,60.0,21.52729225158692,0.0,-7.031648863176089e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796936035156,0.0,0.0,9.530228999210522e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0001003596626105,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,7.412517152260989e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,0.0001003592115011,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0004760534502565,286.5372619628906,294.1499938964844,296.1009826660156,293.7900695800781,295.4714050292969,296.1431579589844,282.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544286929,7.681693503513998e-09,0.0010155366035178,-0.0191762931644916,0.0,0.0,0.0,-0.0086209615692496,60.0,21.52729225158692,0.0,-7.031648863176089e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.527546353638172e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001003313882392,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.410428952425718e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001003309444058,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0004759194562211,286.5131530761719,294.1499938964844,296.0861511230469,293.7861633300781,295.48248291015625,296.1293029785156,282.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152569739148,7.648104372037778e-09,0.0010152492905035,-0.0190883222967386,0.0,0.0,0.0,-0.0086043095216155,60.0,21.32209014892578,0.0,-7.027671244941305e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,9.527546353638172e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001003313882392,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,7.410428952425718e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,0.0001003309444058,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0004759194562211,286.5131530761719,294.1499938964844,296.0861511230469,293.7861633300781,295.48248291015625,296.1293029785156,282.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152569739148,7.648104372037778e-09,0.0010152492905035,-0.0190883222967386,0.0,0.0,0.0,-0.0086043095216155,60.0,21.32209014892578,0.0,-7.027671244941305e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,9.526522626401857e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.0001003205907181,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,7.409631507471204e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25054931640625,0.0,0.0,0.0001003201468847,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.000475868320791,286.5010070800781,294.1499938964844,296.07861328125,293.78387451171875,295.48785400390625,296.12225341796875,282.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546885132789,0.0,0.0,0.0,-0.008597943931818,60.0,21.22269058227539,0.0,-7.026151394029513e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
