time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783160,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.52568807406351e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001003117940854,299.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.408981764456257e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0001003113575279,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0004758266441058,286.48883056640625,294.1499938964844,296.07098388671875,293.7814025878906,295.4931030273437,296.1151428222656,282.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624786135806971e-09,0.0010150498710572,-0.0190272498875856,0.0,0.0,0.0,-0.0085927499458193,60.0,21.12523460388184,0.0,-7.024910786412877e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.524491906631738e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001002991775749,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.408050441881642e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001002987482934,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004757669230457,286.46435546875,294.1499938964844,296.055419921875,293.7757263183594,295.5032653808594,296.1007080078125,282.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149287991225,7.609727958879375e-09,0.0010149211157113,-0.0189878121018409,0.0,0.0,0.0,-0.0085852844640612,60.0,20.935731887817383,0.0,-7.023128745231588e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.524491906631738e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001002991775749,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.408050441881642e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001002987482934,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004757669230457,286.46435546875,294.1499938964844,296.055419921875,293.7757263183594,295.5032653808594,296.1007080078125,282.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149287991225,7.609727958879375e-09,0.0010149211157113,-0.0189878121018409,0.0,0.0,0.0,-0.0085852844640612,60.0,20.935731887817383,0.0,-7.023128745231588e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.523842163616791e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001002923163468,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.407543307635933e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001002918870653,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0004757344722747,286.43975830078125,294.1499938964844,296.0393981933594,293.76910400390625,295.512939453125,296.0858764648437,282.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148581350222,7.6014785577172e-09,0.0010148505680263,-0.018966207280755,0.0,0.0,0.0,-0.0085811950266361,60.0,20.753063201904297,0.0,-7.022152459512655e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.523842163616791e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001002923163468,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.407543307635933e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001002918870653,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0004757344722747,286.43975830078125,294.1499938964844,296.0393981933594,293.76910400390625,295.512939453125,296.0858764648437,282.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148581350222,7.6014785577172e-09,0.0010148505680263,-0.018966207280755,0.0,0.0,0.0,-0.0085811950266361,60.0,20.753063201904297,0.0,-7.022152459512655e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.523791959509254e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001002917633741,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,7.407502562273294e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001002913413685,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,0.0004757319693453,286.4150085449219,294.1499938964844,296.0228271484375,293.7614440917969,295.5221252441406,296.0706481933594,282.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148513829335,7.600697848886284e-09,0.0010148438159376,-0.018964160233736,0.0,0.0,0.0,-0.008580807596445,60.0,20.576684951782227,0.0,-7.022060088957005e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.523791959509254e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991271972656,0.0,0.0,0.0001002917633741,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,7.407502562273294e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001002913413685,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,0.0004757319693453,286.4150085449219,294.1499938964844,296.0228271484375,293.7614440917969,295.5221252441406,296.0706481933594,282.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148513829335,7.600697848886284e-09,0.0010148438159376,-0.018964160233736,0.0,0.0,0.0,-0.008580807596445,60.0,20.576684951782227,0.0,-7.022060088957005e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.524384222459048e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001002979770419,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,7.40796240279451e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001002975623123,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0004757615970447,286.39013671875,294.1499938964844,296.00567626953125,293.7526550292969,295.5308532714844,296.054931640625,283.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149131994694,7.607926733044224e-09,0.0010149056324735,-0.0189830940216779,0.0,0.0,0.0,-0.0085843913257122,60.0,20.41015815734864,0.0,-7.02291558241086e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.524384222459048e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001002979770419,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,7.40796240279451e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001002975623123,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0004757615970447,286.39013671875,294.1499938964844,296.00567626953125,293.7526550292969,295.5308532714844,296.054931640625,283.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149131994694,7.607926733044224e-09,0.0010149056324735,-0.0189830940216779,0.0,0.0,0.0,-0.0085843913257122,60.0,20.41015815734864,0.0,-7.02291558241086e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,9.52487243921496e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,0.000100303106592,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,7.408340752590448e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001003026918624,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004757859569508,286.3776550292969,294.1499938964844,295.9968566894531,293.7478332519531,295.5350646972656,296.046875,283.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.018998822197318,0.0,0.0,0.0,-0.0085873687639832,60.0,20.340017318725582,0.0,-7.02362612514662e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,9.525469795335084e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001003093857434,299.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1926574707031,0.0,0.0,7.408804958686233e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0001003089782898,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0004758158174809,286.3651733398437,294.1499938964844,295.98785400390625,293.74273681640625,295.53912353515625,296.0386962890625,283.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910223424434,60.0,20.272178649902344,0.0,-7.024498671626135e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.526795474812388e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001003233264782,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,7.40983450668864e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001003229263005,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.000475882057799,286.34014892578125,294.1499938964844,295.9693298339844,293.7315368652344,295.5469055175781,296.0218811035156,283.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151676833629,7.6376727164984e-09,0.0010151599999517,-0.0190609991550445,0.0,0.0,0.0,-0.0085991378873586,60.0,20.140522003173828,0.0,-7.026436321666554e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634826660156,0.0,0.0,9.526795474812388e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001003233264782,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,7.40983450668864e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0001003229263005,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.000475882057799,286.34014892578125,294.1499938964844,295.9693298339844,293.7315368652344,295.5469055175781,296.0218811035156,283.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151676833629,7.6376727164984e-09,0.0010151599999517,-0.0190609991550445,0.0,0.0,0.0,-0.0085991378873586,60.0,20.140522003173828,0.0,-7.026436321666554e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,9.528132068226114e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001003373836283,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.410872785840183e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001003369834506,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.000475948821986,286.3150634765625,294.1499938964844,295.95001220703125,293.71905517578125,295.5541687011719,296.00439453125,283.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654180400606947e-09,0.0010153013281524,-0.0191042348742485,0.0,0.0,0.0,-0.0086073214188218,60.0,20.012189865112305,0.0,-7.02839102473263e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,9.528132068226114e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001003373836283,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,7.410872785840183e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001003369834506,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,0.000475948821986,286.3150634765625,294.1499938964844,295.95001220703125,293.71905517578125,295.5541687011719,296.00439453125,283.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153088951483,7.654180400606947e-09,0.0010153013281524,-0.0191042348742485,0.0,0.0,0.0,-0.0086073214188218,60.0,20.012189865112305,0.0,-7.02839102473263e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.52940245042555e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001003507422865,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.411859405692667e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001003503421088,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004760122974403,286.2899475097656,294.1499938964844,295.93023681640625,293.7040710449219,295.5609741210937,295.986328125,283.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669863855142012e-09,0.0010154352057725,-0.0191453117877244,0.0,0.0,0.0,-0.0086150960996747,60.0,19.885257720947266,0.0,-7.03024767290117e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.52940245042555e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0001003507422865,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.411859405692667e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001003503421088,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004760122974403,286.2899475097656,294.1499938964844,295.93023681640625,293.7040710449219,295.5609741210937,295.986328125,283.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669863855142012e-09,0.0010154352057725,-0.0191453117877244,0.0,0.0,0.0,-0.0086150960996747,60.0,19.885257720947266,0.0,-7.03024767290117e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,9.531008981866762e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001003676370601,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,7.41310796001926e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001003672514343,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0004760925658047,286.2648010253906,294.1499938964844,295.910400390625,293.6855773925781,295.5672607421875,295.9677734375,283.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689740399996481e-09,0.0010156052885577,-0.0191973689943552,0.0,0.0,0.0,-0.0086249494925141,60.0,19.75774383544922,0.0,-7.032601700984743e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167907714844,0.0,0.0,9.531008981866762e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,0.0001003676370601,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,7.41310796001926e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001003672514343,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0004760925658047,286.2648010253906,294.1499938964844,295.910400390625,293.6855773925781,295.5672607421875,295.9677734375,283.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689740399996481e-09,0.0010156052885577,-0.0191973689943552,0.0,0.0,0.0,-0.0086249494925141,60.0,19.75774383544922,0.0,-7.032601700984743e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,9.531893010716884e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001003769430099,299.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,7.413795538013801e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,0.0001003765573841,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0004761367454193,286.2522277832031,294.1499938964844,295.90045166015625,293.67510986328125,295.5702514648437,295.9583435058594,283.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700690751732964e-09,0.0010156988864764,-0.019226050004363,0.0,0.0,0.0,-0.0086303791031241,60.0,19.693544387817383,0.0,-7.03389915202024e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,9.532832336844876e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001003868310363,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,7.414525316562504e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,0.0001003864381345,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0004761836898978,286.2396545410156,294.1499938964844,295.8905029296875,293.6638488769531,295.5731201171875,295.9488220214844,283.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158061049878,7.712326777209455e-09,0.0010157984215766,-0.0192565228790044,0.0,0.0,0.0,-0.0086361467838287,60.0,19.628829956054688,0.0,-7.03527689438488e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.534808486932889e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001004076111712,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.416060543619096e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001004072328214,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0004762823809869,286.2145080566406,294.1499938964844,295.8705444335937,293.6390991210937,295.5784912109375,295.9295654296875,283.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680586263481e-09,0.0010160077363252,-0.019320635125041,0.0,0.0,0.0,-0.0086482828482985,60.0,19.497783660888672,0.0,-7.038177329832251e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.534808486932889e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001004076111712,299.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,7.416060543619096e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0001004072328214,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0004762823809869,286.2145080566406,294.1499938964844,295.8705444335937,293.6390991210937,295.5784912109375,295.9295654296875,283.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680586263481e-09,0.0010160077363252,-0.019320635125041,0.0,0.0,0.0,-0.0086482828482985,60.0,19.497783660888672,0.0,-7.038177329832251e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.536849393043668e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001004290897981,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.417646702378988e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001004287114483,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.000476384331705,286.1893615722656,294.1499938964844,295.8505554199219,293.61163330078125,295.5833740234375,295.9100646972656,283.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868782371282,0.0,0.0,0.0,-0.0086608212441205,60.0,19.36493492126465,0.0,-7.04117439909169e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.536849393043668e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001004290897981,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.417646702378988e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.061767578125,0.0,0.0,0.0001004287114483,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.000476384331705,286.1893615722656,294.1499938964844,295.8505554199219,293.61163330078125,295.5833740234375,295.9100646972656,283.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868782371282,0.0,0.0,0.0,-0.0086608212441205,60.0,19.36493492126465,0.0,-7.04117439909169e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.53887720243074e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001004504301818,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,7.419223402393982e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001004500591079,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0004764856712426,286.1642761230469,294.1499938964844,295.8305358886719,293.5816345214844,295.5878295898437,295.8903503417969,283.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787235745126964e-09,0.0010164389386773,-0.0194527115672826,0.0,0.0,0.0,-0.0086732823401689,60.0,19.230308532714844,0.0,-7.04415370478273e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,9.53887720243074e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001004504301818,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,7.419223402393982e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001004500591079,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0004764856712426,286.1642761230469,294.1499938964844,295.8305358886719,293.5816345214844,295.5878295898437,295.8903503417969,283.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787235745126964e-09,0.0010164389386773,-0.0194527115672826,0.0,0.0,0.0,-0.0086732823401689,60.0,19.230308532714844,0.0,-7.04415370478273e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.54081624513492e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.000100470824691,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,7.420729525620118e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001004704536171,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0004765824996866,286.13922119140625,294.1499938964844,295.8104553222656,293.5494384765625,295.59185791015625,295.8705139160156,283.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811254754130914e-09,0.001016644295305,-0.0195156168192625,0.0,0.0,0.0,-0.0086851902306079,60.0,19.09399604797364,0.0,-7.04700084952492e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.54081624513492e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283203125,0.0,0.0,0.000100470824691,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,7.420729525620118e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001004704536171,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0004765824996866,286.13922119140625,294.1499938964844,295.8104553222656,293.5494384765625,295.59185791015625,295.8705139160156,283.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811254754130914e-09,0.001016644295305,-0.0195156168192625,0.0,0.0,0.0,-0.0086851902306079,60.0,19.09399604797364,0.0,-7.04700084952492e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,9.541728650219738e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.000100480421679,299.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408630371094,0.0,0.0,7.4214389314875e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0001004800578812,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0004766281053889,286.1267395019531,294.1499938964844,295.8004150390625,293.5325622558594,295.5936584472656,295.86053466796875,283.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748836264,7.822563041770536e-09,0.0010167410364374,-0.0195452328771352,0.0,0.0,0.0,-0.0086907958611845,60.0,19.02520751953125,0.0,-7.0483416436673e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,9.542589396005496e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0001004894729703,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.422107591992244e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001004891164484,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,0.0004766710917465,286.1142578125,294.1499938964844,295.79034423828125,293.5152282714844,295.59539794921875,295.8505554199219,283.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168398730456,7.833217630093259e-09,0.0010168320732191,-0.0195731371641159,0.0,0.0,0.0,-0.0086960773915052,60.0,18.95608901977539,0.0,-7.049604988651481e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.544141357764602e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001005058074952,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.423313945764676e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001005054509732,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0004767486534547,286.0893249511719,294.1499938964844,295.7702331542969,293.47930908203125,295.5985107421875,295.8305053710937,283.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170043678954,7.852432482025051e-09,0.0010169964516535,-0.0196234602481126,0.0,0.0,0.0,-0.0087056038901209,60.0,18.817033767700195,0.0,-7.051883699205065e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,9.544141357764602e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,0.0001005058074952,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,7.423313945764676e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001005054509732,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0004767486534547,286.0893249511719,294.1499938964844,295.7702331542969,293.47930908203125,295.5985107421875,295.8305053710937,283.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170043678954,7.852432482025051e-09,0.0010169964516535,-0.0196234602481126,0.0,0.0,0.0,-0.0087056038901209,60.0,18.817033767700195,0.0,-7.051883699205065e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.545401553623378e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.000100519057014,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,7.424292562063783e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001005187004921,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004768116050399,286.0644836425781,294.1499938964844,295.7500915527344,293.4418640136719,295.60125732421875,295.8103942871094,283.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867998697008716e-09,0.0010171296307817,-0.0196642279624938,0.0,0.0,0.0,-0.0087133208289742,60.0,18.6767635345459,0.0,-7.053729689232568e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,9.545401553623378e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,0.000100519057014,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,7.424292562063783e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001005187004921,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004768116050399,286.0644836425781,294.1499938964844,295.7500915527344,293.4418640136719,295.60125732421875,295.8103942871094,283.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171374306082,7.867998697008716e-09,0.0010171296307817,-0.0196642279624938,0.0,0.0,0.0,-0.0087133208289742,60.0,18.6767635345459,0.0,-7.053729689232568e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,9.545933426124976e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001005246522254,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.424705836456269e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001005242957035,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0004768381768371,286.0506286621094,294.1499938964844,295.7388000488281,293.4203491210937,295.6025390625,295.79913330078125,283.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171935427933,7.874557894638201e-09,0.0010171856265515,-0.0196814071387052,0.0,0.0,0.0,-0.0087165720760822,60.0,18.597713470458984,0.0,-7.054507733528227e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,9.546321962261572e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001005287340376,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,7.425007788697258e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001005283847916,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004768576181959,286.0397644042969,294.1499938964844,295.7299194335937,293.4031982421875,295.6035461425781,295.7902526855469,283.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172345209866,7.879347840855644e-09,0.0010172266047447,-0.0196939501911401,0.0,0.0,0.0,-0.0087189469486474,60.0,18.53556251525879,0.0,-7.055076167716835e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.54684874159284e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001005342637654,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.425415969919413e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001005339145194,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0004768838989548,286.01513671875,294.1499938964844,295.7097473144531,293.3635559082031,295.6054382324219,295.77008056640625,283.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885779140792692e-09,0.001017281669192,-0.0197107940912246,0.0,0.0,0.0,-0.0087221348658204,60.0,18.393712997436523,0.0,-7.05583929061504e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,9.54684874159284e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001005342637654,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,7.425415969919413e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001005339145194,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0004768838989548,286.01513671875,294.1499938964844,295.7097473144531,293.3635559082031,295.6054382324219,295.77008056640625,283.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885779140792692e-09,0.001017281669192,-0.0197107940912246,0.0,0.0,0.0,-0.0087221348658204,60.0,18.393712997436523,0.0,-7.05583929061504e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
