time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785500,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.546876390231772e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0001005345475277,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,7.425437070196494e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001005342055577,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0004768853250425,286.0028686523437,294.1499938964844,295.6996459960937,293.3434143066406,295.606201171875,295.760009765625,283.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172920301556,7.886067798779095e-09,0.0010172841139137,-0.0197115503251552,0.0,0.0,0.0,-0.0087222782894968,60.0,18.32260131835937,0.0,-7.055873396666358e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.546810906613246e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001005338490358,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,7.425386138493195e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001005335070658,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0004768820654135,285.9906616210937,294.1499938964844,295.6895446777344,293.3231506347656,295.6068420410156,295.7499389648437,283.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284230329,7.885191166678851e-09,0.0010172763140872,-0.0197092555463314,0.0,0.0,0.0,-0.0087218424305319,60.0,18.25153160095215,0.0,-7.055769657426937e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,9.54644347075373e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0001005299636744,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.425098738167435e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001005296289804,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0004768637008965,285.9662780761719,294.1499938964844,295.6693725585937,293.2822570800781,295.60791015625,295.7297668457031,283.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172441834583,7.880487373768119e-09,0.0010172362672165,-0.0196969360113143,0.0,0.0,0.0,-0.0087195113301277,60.0,18.109506607055664,0.0,-7.055211170836628e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,9.54644347075373e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0001005299636744,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,7.425098738167435e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001005296289804,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,0.0004768637008965,285.9662780761719,294.1499938964844,295.6693725585937,293.2822570800781,295.60791015625,295.7297668457031,283.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172441834583,7.880487373768119e-09,0.0010172362672165,-0.0196969360113143,0.0,0.0,0.0,-0.0087195113301277,60.0,18.109506607055664,0.0,-7.055211170836628e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.54545903368853e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001005195808829,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.4243318522349e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001005192461889,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0004768145445268,285.9420471191406,294.1499938964844,295.649169921875,293.2411499023437,295.6085510253906,295.7096252441406,283.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171383619308,7.86810261388382e-09,0.0010171304456889,-0.0196644999086856,0.0,0.0,0.0,-0.0087133720517158,60.0,17.967729568481445,0.0,-7.053742479001812e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,9.54545903368853e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001005195808829,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,7.4243318522349e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001005192461889,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0004768145445268,285.9420471191406,294.1499938964844,295.649169921875,293.2411499023437,295.6085510253906,295.7096252441406,283.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171383619308,7.86810261388382e-09,0.0010171304456889,-0.0196644999086856,0.0,0.0,0.0,-0.0087133720517158,60.0,17.967729568481445,0.0,-7.053742479001812e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.54390488914214e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001005032027023,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,7.423122588079423e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001005028680083,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.000476736924611,285.9179992675781,294.1499938964844,295.6289978027344,293.2000427246094,295.6088256835937,295.68951416015625,283.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169716551899,7.848621308426118e-09,0.0010169638553634,-0.0196134783327579,0.0,0.0,0.0,-0.008703714236617,60.0,17.826631546020508,0.0,-7.05143179402512e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.54390488914214e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001005032027023,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,7.423122588079423e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001005028680083,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.000476736924611,285.9179992675781,294.1499938964844,295.6289978027344,293.2000427246094,295.6088256835937,295.68951416015625,283.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169716551899,7.848621308426118e-09,0.0010169638553634,-0.0196134783327579,0.0,0.0,0.0,-0.008703714236617,60.0,17.826631546020508,0.0,-7.05143179402512e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.541771578369662e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001004807127173,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,7.421461486956105e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001004803925752,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004766303463838,285.8940734863281,294.1499938964844,295.6088256835937,293.1591796875,295.60870361328125,295.6694641113281,283.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821917336059414e-09,0.001016735448502,-0.0195435434579849,0.0,0.0,0.0,-0.0086904754862189,60.0,17.686614990234375,0.0,-7.04826490505184e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.541771578369662e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0001004807127173,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,7.421461486956105e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0001004803925752,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0004766303463838,285.8940734863281,294.1499938964844,295.6088256835937,293.1591796875,295.60870361328125,295.6694641113281,283.5257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167432483285,7.821917336059414e-09,0.001016735448502,-0.0195435434579849,0.0,0.0,0.0,-0.0086904754862189,60.0,17.686614990234375,0.0,-7.04826490505184e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.540420433040708e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001004664809443,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,7.420410111080855e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0001004661608021,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0004765628837049,285.8822326660156,294.1499938964844,295.5987548828125,293.138916015625,295.60845947265625,295.6594543457031,283.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165983112528,7.805026847051977e-09,0.0010165905114263,-0.0194993074983358,0.0,0.0,0.0,-0.0086821001023054,60.0,17.617332458496094,0.0,-7.046262595622468e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.538971062283964e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001004512087092,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.419282337650657e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0001004508885671,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,0.0004764904733747,285.8703918457031,294.1499938964844,295.58868408203125,293.11883544921875,295.6081237792969,295.64947509765625,283.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164430132135,7.786907119111675e-09,0.001016435213387,-0.0194518510252237,0.0,0.0,0.0,-0.0086731147021055,60.0,17.548398971557617,0.0,-7.044114624932264e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,9.535790013615042e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001004176883725,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,7.416807056870311e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001004173755063,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0004763315955642,285.8468322753906,294.1499938964844,295.56854248046875,293.07928466796875,295.6073303222656,295.6295166015625,283.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161036625504,7.747157582116415e-09,0.0010160959791392,-0.019347745925188,0.0,0.0,0.0,-0.0086534125730395,60.0,17.411399841308594,0.0,-7.039403726594173e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,9.535790013615042e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001004176883725,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,7.416807056870311e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001004173755063,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0004763315955642,285.8468322753906,294.1499938964844,295.56854248046875,293.07928466796875,295.6073303222656,295.6295166015625,283.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161036625504,7.747157582116415e-09,0.0010160959791392,-0.019347745925188,0.0,0.0,0.0,-0.0086534125730395,60.0,17.411399841308594,0.0,-7.039403726594173e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.532060357742012e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001003784054773,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,7.413905404973775e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001003780926112,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004761453019455,285.8233642578125,294.1499938964844,295.5484619140625,293.04071044921875,295.6062927246094,295.6095886230469,283.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015705987811,7.700575288538403e-09,0.0010156983043998,-0.0192257445305585,0.0,0.0,0.0,-0.0086303232237696,60.0,17.275737762451172,0.0,-7.033884941165526e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.532060357742012e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001003784054773,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,7.413905404973775e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001003780926112,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004761453019455,285.8233642578125,294.1499938964844,295.5484619140625,293.04071044921875,295.6062927246094,295.6095886230469,283.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015705987811,7.700575288538403e-09,0.0010156983043998,-0.0192257445305585,0.0,0.0,0.0,-0.0086303232237696,60.0,17.275737762451172,0.0,-7.033884941165526e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.529302042210476e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001003493453026,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.411758997477591e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001003490397124,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0004760075244121,285.8084411621094,294.1499938964844,295.5356140136719,293.0166931152344,295.6054992675781,295.5968933105469,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154112242162,7.66613528213611e-09,0.0010154036572203,-0.019135545939207,0.0,0.0,0.0,-0.0086132492870092,60.0,17.190053939819336,0.0,-7.029806425862263e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,9.527621296001598e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001003316428977,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,7.410451507894322e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001003313300316,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0004759235598612,285.8000793457031,294.1499938964844,295.52838134765625,293.0034484863281,295.6049499511719,295.5897827148437,283.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152318282052,7.645152066970695e-09,0.0010152242612093,-0.0190805904567241,0.0,0.0,0.0,-0.0086028464138507,60.0,17.142507553100586,0.0,-7.027322368458044e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.522650361759588e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001002792851068,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,7.406584336422384e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001002789795165,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0004756753041874,285.7769775390625,294.1499938964844,295.50836181640625,292.9676818847656,295.6033020019531,295.57000732421875,283.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.583111027997802e-09,0.0010146937565878,-0.0189180988818407,0.0,0.0,0.0,-0.0085720904171466,60.0,17.012216567993164,0.0,-7.019978909283965e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.522650361759588e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001002792851068,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,7.406584336422384e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0001002789795165,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,0.0004756753041874,285.7769775390625,294.1499938964844,295.50836181640625,292.9676818847656,295.6033020019531,295.57000732421875,283.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147013235837,7.583111027997802e-09,0.0010146937565878,-0.0189180988818407,0.0,0.0,0.0,-0.0085720904171466,60.0,17.012216567993164,0.0,-7.019978909283965e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,9.51998372329399e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001002511926344,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,7.40450996090658e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001002508870442,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0004755420668516,285.7654724121094,294.1499938964844,295.49835205078125,292.950439453125,295.60235595703125,295.5601806640625,283.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144166881218,7.5498247653627e-09,0.0010144091211259,-0.0188309196382761,0.0,0.0,0.0,-0.0085555892437696,60.0,16.94824981689453,0.0,-7.016040370899645e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,9.517169382888824e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0001002215503831,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,7.402320625260472e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,0.0001002212520688,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.0004754014953505,285.7540283203125,294.1499938964844,295.4883728027344,292.9336853027344,295.6013488769531,295.55035400390625,283.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141163365915,7.514707078826177e-09,0.0010141087695956,-0.0187389440834522,0.0,0.0,0.0,-0.0085381800308823,60.0,16.88524055480957,0.0,-7.011887248609129e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.51114998315461e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001001581476884,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.397637818939984e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001001578493742,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.000475100823678,285.7313232421875,294.1499938964844,295.4684143066406,292.9017028808594,295.5990295410156,295.5307922363281,283.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134739568457,7.439598270764236e-09,0.0010134666226804,-0.0185422245413064,0.0,0.0,0.0,-0.0085009448230266,60.0,16.762557983398438,0.0,-7.003006885497598e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7576904296875,0.0,0.0,9.51114998315461e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001001581476884,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.397637818939984e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001001578493742,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.000475100823678,285.7313232421875,294.1499938964844,295.4684143066406,292.9017028808594,295.5990295410156,295.5307922363281,283.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134739568457,7.439598270764236e-09,0.0010134666226804,-0.0185422245413064,0.0,0.0,0.0,-0.0085009448230266,60.0,16.762557983398438,0.0,-7.003006885497598e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.504708577878772e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001000902993837,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.392626866931096e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001000900083454,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004747790808323,285.70880126953125,294.1499938964844,295.4485168457031,292.8720092773437,295.596435546875,295.5113220214844,283.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127867572009,7.359234555082139e-09,0.0010127794230356,-0.0183317400515079,0.0,0.0,0.0,-0.0084611056372523,60.0,16.64420509338379,0.0,-6.993512613462374e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.504708577878772e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001000902993837,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.392626866931096e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0001000900083454,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.0004747790808323,285.70880126953125,294.1499938964844,295.4485168457031,292.8720092773437,295.596435546875,295.5113220214844,283.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127867572009,7.359234555082139e-09,0.0010127794230356,-0.0183317400515079,0.0,0.0,0.0,-0.0084611056372523,60.0,16.64420509338379,0.0,-6.993512613462374e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.497837163507938e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001000179254333,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.387281220871955e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.000100017641671,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0004744358593598,285.6864929199219,294.1499938964844,295.4286804199219,292.8448486328125,295.593505859375,295.4919738769531,283.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120536899194,7.273514679440041e-09,0.0010120464721694,-0.0181072242558002,0.0,0.0,0.0,-0.0084186103194952,60.0,16.530746459960938,0.0,-6.98339235327694e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.497837163507938e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001000179254333,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.387281220871955e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,0.000100017641671,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0004744358593598,285.6864929199219,294.1499938964844,295.4286804199219,292.8448486328125,295.593505859375,295.4919738769531,283.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120536899194,7.273514679440041e-09,0.0010120464721694,-0.0181072242558002,0.0,0.0,0.0,-0.0084186103194952,60.0,16.530746459960938,0.0,-6.98339235327694e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.490596130490304e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.994165156967938e-05,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,7.381648174487054e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.994136780733244e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.000474074127851,285.6643981933594,294.1499938964844,295.4089050292969,292.8204345703125,295.5903015136719,295.47271728515625,283.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183184713710489e-09,0.0010112740565091,-0.0178706310689449,0.0,0.0,0.0,-0.0083738304674625,60.0,16.422643661499023,0.0,-6.97273563332601e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,9.490596130490304e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.994165156967938e-05,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,7.381648174487054e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,9.994136780733244e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.000474074127851,285.6643981933594,294.1499938964844,295.4089050292969,292.8204345703125,295.5903015136719,295.47271728515625,283.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183184713710489e-09,0.0010112740565091,-0.0178706310689449,0.0,0.0,0.0,-0.0083738304674625,60.0,16.422643661499023,0.0,-6.97273563332601e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,9.486858471063896e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,9.990228863898663e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,7.378740701824427e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,9.99020048766397e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0004738874267786,285.6534423828125,294.1499938964844,295.3990478515625,292.8093566894531,295.58856201171875,295.463134765625,283.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108824353665,7.1365624521035906e-09,0.0010108753340318,-0.0177485160529613,0.0,0.0,0.0,-0.0083507178351283,60.0,16.370601654052734,0.0,-6.967238164179437e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.483034955337644e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.986202348954976e-05,299.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,7.375766290351748e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,9.98617397272028e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.000473696476547,285.6425170898437,294.1499938964844,295.3891906738281,292.799072265625,295.5867919921875,295.4535827636719,283.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088879705463569e-09,0.0010104676475748,-0.0176236219704151,0.0,0.0,0.0,-0.0083270790055394,60.0,16.32012176513672,0.0,-6.961618481682309e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.475180559093133e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.977929585147648e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.369656668743119e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.977901936508717e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0004733041278086,285.6208801269531,294.1499938964844,295.3695678710937,292.7809753417969,295.5829772949219,295.4345703125,283.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096369078382,6.990913181681435e-09,0.0010096299229189,-0.0173670202493667,0.0,0.0,0.0,-0.0082785123959183,60.0,16.224365234375,0.0,-6.950079267653565e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,9.475180559093133e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713256835937,0.0,0.0,9.977929585147648e-05,299.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,7.369656668743119e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,9.977901936508717e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0004733041278086,285.6208801269531,294.1499938964844,295.3695678710937,292.7809753417969,295.5829772949219,295.4345703125,283.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096369078382,6.990913181681435e-09,0.0010096299229189,-0.0173670202493667,0.0,0.0,0.0,-0.0082785123959183,60.0,16.224365234375,0.0,-6.950079267653565e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,9.466998744755983e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.96931194094941e-05,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,7.363291661022231e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.969284292310476e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004728954227175,285.5994567871094,294.1499938964844,295.3500061035156,292.7663879394531,295.57891845703125,295.4156799316406,283.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.888866366239199e-09,0.0010087573900818,-0.0170997288078069,0.0,0.0,0.0,-0.0082279238849878,60.0,16.135042190551758,0.0,-6.938068963791012e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,9.466998744755983e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,9.96931194094941e-05,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,7.363291661022231e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.969284292310476e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004728954227175,285.5994567871094,294.1499938964844,295.3500061035156,292.7663879394531,295.57891845703125,295.4156799316406,283.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087642585858,6.888866366239199e-09,0.0010087573900818,-0.0170997288078069,0.0,0.0,0.0,-0.0082279238849878,60.0,16.135042190551758,0.0,-6.938068963791012e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,9.460821456741542e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,9.962805779650807e-05,299.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.358486618613824e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,9.962778858607636e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.000472586863907,285.58416748046875,294.1499938964844,295.3360900878906,292.75738525390625,295.5758056640625,295.40216064453125,283.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081055806949,6.8118306550957194e-09,0.0010080987121909,-0.0168979447335004,0.0,0.0,0.0,-0.0081897350028157,60.0,16.07456398010254,0.0,-6.92900954391007e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,9.458170825382696e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400451660156,0.0,0.0,9.960014722310008e-05,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,7.356424612225965e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.959987801266834e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0004724544996861,285.5782470703125,294.1499938964844,295.3307800292969,292.7540283203125,295.5745544433594,295.39697265625,283.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078231571242,6.778782424277097e-09,0.0010078162886202,-0.0168113783001899,0.0,0.0,0.0,-0.0081733521074056,60.0,16.05158805847168,0.0,-6.925125006773669e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.448034688830376e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.949339437298475e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.348540384555236e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.949313243851066e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0004719481803476,285.5573425292969,294.1499938964844,295.3121032714844,292.7424011230469,295.5699462890625,295.37860107421875,283.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067420080304,6.652394635153769e-09,0.001006735372357,-0.0164803192019462,0.0,0.0,0.0,-0.0081106955185532,60.0,15.971597671508787,-0.0,-6.910278926852699e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
