time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787840,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.448034688830376e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.949339437298475e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.348540384555236e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.949313243851066e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0004719481803476,285.5573425292969,294.1499938964844,295.3121032714844,292.7424011230469,295.5699462890625,295.37860107421875,283.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067420080304,6.652394635153769e-09,0.001006735372357,-0.0164803192019462,0.0,0.0,0.0,-0.0081106955185532,60.0,15.971597671508787,-0.0,-6.910278926852699e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.442683222005144e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.94370348053053e-05,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.3443770816084e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.943676559487358e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0004716808616649,285.54693603515625,294.1499938964844,295.302978515625,292.7368469238281,295.56756591796875,295.3695068359375,283.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061713401228,6.585666678660118e-09,0.0010061647044494,-0.0163055304437875,0.0,0.0,0.0,-0.0080776149407029,60.0,15.932233810424805,-0.0,-6.90244732481915e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.43718696362339e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,9.937914728652686e-05,299.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.340101728914306e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.937888535205276e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0004714063252322,285.53662109375,294.1499938964844,295.2939453125,292.7314758300781,295.56512451171875,295.3605041503906,283.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055853053927,6.517138384509735e-09,0.0010055787861347,-0.0161260236054658,0.0,0.0,0.0,-0.008043642155826,60.0,15.893329620361328,-0.0,-6.894408954849497e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.426095493836328e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.926233178703114e-05,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,7.331474625971168e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.926207712851463e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004708522756118,285.5161437988281,294.1499938964844,295.2762756347656,292.72125244140625,295.56005859375,295.3428955078125,283.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044026421383,6.378847672294796e-09,0.0010043962392956,-0.0157637745141983,0.0,0.0,0.0,-0.0079750856384634,60.0,15.817110061645508,-0.0,-6.878201475046809e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,9.426095493836328e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.926233178703114e-05,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,7.331474625971168e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,9.926207712851463e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0004708522756118,285.5161437988281,294.1499938964844,295.2762756347656,292.72125244140625,295.56005859375,295.3428955078125,283.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044026421383,6.378847672294796e-09,0.0010043962392956,-0.0157637745141983,0.0,0.0,0.0,-0.0079750856384634,60.0,15.817110061645508,-0.0,-6.878201475046809e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.415263048140332e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.914825204759836e-05,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.323048339458182e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.914799738908188e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0004703112062998,285.4959411621094,294.1499938964844,295.2590637207031,292.71160888671875,295.5547790527344,295.3257141113281,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032474528998,6.243791261795195e-09,0.0010032412828877,-0.0154099911451339,0.0,0.0,0.0,-0.0079081319272518,60.0,15.743413925170898,-0.0,-6.86239118863341e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845031738281,0.0,0.0,9.415263048140332e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.914825204759836e-05,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,7.323048339458182e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,9.914799738908188e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0004703112062998,285.4959411621094,294.1499938964844,295.2590637207031,292.71160888671875,295.5547790527344,295.3257141113281,283.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032474528998,6.243791261795195e-09,0.0010032412828877,-0.0154099911451339,0.0,0.0,0.0,-0.0079081319272518,60.0,15.743413925170898,-0.0,-6.86239118863341e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.40492027439177e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.90393164101988e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.315002585528418e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.903906902763993e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0004697945259977,285.4759521484375,294.1499938964844,295.2422180175781,292.7025756835937,295.54931640625,295.3088684082031,283.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021444177255,6.114829531611576e-09,0.0010021382477134,-0.0150721678510308,0.0,0.0,0.0,-0.0078441984951496,60.0,15.671941757202148,-0.0,-6.847311340152373e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.40492027439177e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.90393164101988e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,7.315002585528418e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.903906902763993e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0004697945259977,285.4759521484375,294.1499938964844,295.2422180175781,292.7025756835937,295.54931640625,295.3088684082031,283.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021444177255,6.114829531611576e-09,0.0010021382477134,-0.0150721678510308,0.0,0.0,0.0,-0.0078441984951496,60.0,15.671941757202148,-0.0,-6.847311340152373e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.39581441343762e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.894341928884388e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,7.307919440791011e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,9.8943171906285e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0004693396913353,285.45623779296875,294.1499938964844,295.2257385253906,292.694091796875,295.54364013671875,295.2924194335937,283.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.001287911061581e-09,0.0010011674603447,-0.014774733223021,0.0,0.0,0.0,-0.0077879121527075,60.0,15.60369873046875,-0.0,-6.834049059989411e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,9.39581441343762e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54864501953125,0.0,0.0,9.894341928884388e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,7.307919440791011e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,9.8943171906285e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0004693396913353,285.45623779296875,294.1499938964844,295.2257385253906,292.694091796875,295.54364013671875,295.2924194335937,283.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.001287911061581e-09,0.0010011674603447,-0.014774733223021,0.0,0.0,0.0,-0.0077879121527075,60.0,15.60369873046875,-0.0,-6.834049059989411e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,9.391605999553576e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,9.889910143101588e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,7.304646715056151e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,9.8898854048457e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0004691295034717,285.44647216796875,294.1499938964844,295.2176208496094,292.6900329589844,295.5407409667969,295.2843017578125,283.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007250821217,5.9488156622933275e-09,0.0010007191449403,-0.0146372755989432,0.0,0.0,0.0,-0.0077619007788598,60.0,15.57064437866211,-0.0,-6.827923471064423e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.38792509259656e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,9.886033512884752e-05,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,7.301782898139209e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.886008774628864e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0004689456545747,285.4367370605469,294.1499938964844,295.2095947265625,292.6860656738281,295.5378112792969,295.2762756347656,283.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003322968259,5.9029101606711265e-09,0.0010003263596445,-0.014517018571496,0.0,0.0,0.0,-0.0077391425147652,60.0,15.538537979125977,-0.0,-6.822567399922266e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.382246935274452e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.880052675725892e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.297365664271638e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.880028665065764e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004686620086431,285.4175109863281,294.1499938964844,295.1936950683594,292.67852783203125,295.5317687988281,295.2603759765625,283.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997263550758,5.832076155343202e-09,0.0009997205343097,-0.0143314590677618,0.0,0.0,0.0,-0.007704026531428,60.0,15.477924346923828,-0.0,-6.814306630076318e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,9.382246935274452e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.880052675725892e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.297365664271638e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.880028665065764e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0004686620086431,285.4175109863281,294.1499938964844,295.1936950683594,292.67852783203125,295.5317687988281,295.2603759765625,283.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997263550758,5.832076155343202e-09,0.0009997205343097,-0.0143314590677618,0.0,0.0,0.0,-0.007704026531428,60.0,15.477924346923828,-0.0,-6.814306630076318e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.378032700624316e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,9.875612886389716e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,7.294087117770687e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.875589603325352e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004684515006374,285.3984680175781,294.1499938964844,295.17803955078125,292.6714172363281,295.5256042480469,295.24462890625,283.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.779478229328561e-09,0.0009992701234295,-0.0141936698928475,0.0,0.0,0.0,-0.007677948102355,60.0,15.420637130737305,-0.0,-6.80817606735218e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,9.378032700624316e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,9.875612886389716e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,7.294087117770687e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.875589603325352e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0004684515006374,285.3984680175781,294.1499938964844,295.17803955078125,292.6714172363281,295.5256042480469,295.24462890625,283.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992759441956,5.779478229328561e-09,0.0009992701234295,-0.0141936698928475,0.0,0.0,0.0,-0.007677948102355,60.0,15.420637130737305,-0.0,-6.80817606735218e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.376692469231784e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.874201350612566e-05,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.293044473044574e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,9.87417733995244e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0004683845618274,285.3834533691406,294.1499938964844,295.1656494140625,292.6659851074219,295.5205383300781,295.23211669921875,283.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991331025958,5.762718302548819e-09,0.000999127398245,-0.0141497626900672,0.0,0.0,0.0,-0.0076696421019732,60.0,15.378439903259276,-0.0,-6.80622349591431e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,9.376696834806351e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.874204988591372e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,7.29304738342762e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.874181705527008e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004683847655542,285.37969970703125,294.1499938964844,295.1625671386719,292.6646423339844,295.51922607421875,295.22900390625,283.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991333354264,5.7627502769719285e-09,0.0009991276310756,-0.014149846509099,0.0,0.0,0.0,-0.007669657934457,60.0,15.368563652038574,-0.0,-6.80622704862799e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.377191599924116e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.874724491965026e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.293430826393887e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.874701936496422e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0004684094747062,285.36114501953125,294.1499938964844,295.1472473144531,292.6582336425781,295.51275634765625,295.21343994140625,283.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991847909986,5.768829858254776e-09,0.0009991790866479,-0.0141657730564475,0.0,0.0,0.0,-0.0076726689003407,60.0,15.320110321044922,-0.0,-6.806935459735541e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.377191599924116e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754943847656,0.0,0.0,9.874724491965026e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.293430826393887e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,9.874701936496422e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0004684094747062,285.36114501953125,294.1499938964844,295.1472473144531,292.6582336425781,295.51275634765625,295.21343994140625,283.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991847909986,5.768829858254776e-09,0.0009991790866479,-0.0141657730564475,0.0,0.0,0.0,-0.0076726689003407,60.0,15.320110321044922,-0.0,-6.806935459735541e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.378421236760914e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.87601961242035e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.294387614820153e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,9.875996329355984e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,0.0004684709128923,285.3519287109375,294.1499938964844,295.1396484375,292.6551208496094,295.5094299316406,295.20562744140625,283.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993161074817,5.784111856144136e-09,0.0009993102867156,-0.0142058078199625,0.0,0.0,0.0,-0.0076802484691143,60.0,15.297810554504396,-0.0,-6.808716079831356e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.38031225814484e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,9.87800958682783e-05,299.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,7.295857358258218e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,9.877987031359226e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,0.000468565383926,285.3428039550781,294.1499938964844,295.1320495605469,292.652099609375,295.506103515625,295.1978454589844,283.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995171567425,5.807630376608586e-09,0.0009995113359764,-0.0142674185335636,0.0,0.0,0.0,-0.0076919067651033,60.0,15.27667999267578,-0.0,-6.81145735370592e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.386084275320172e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.884087194222956e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.300346624106169e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,9.884064638754352e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0004688537155743,285.32470703125,294.1499938964844,295.1169128417969,292.6462097167969,295.499267578125,295.1821594238281,283.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001312475651,5.879468467639981e-09,0.0010001253103837,-0.0144556099548935,0.0,0.0,0.0,-0.0077275186777114,60.0,15.23818016052246,-0.0,-6.81983323147506e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,9.386084275320172e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.884087194222956e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,7.300346624106169e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,9.884064638754352e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,0.0004688537155743,285.32470703125,294.1499938964844,295.1169128417969,292.6462097167969,295.499267578125,295.1821594238281,283.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001312475651,5.879468467639981e-09,0.0010001253103837,-0.0144556099548935,0.0,0.0,0.0,-0.0077275186777114,60.0,15.23818016052246,-0.0,-6.81983323147506e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.393818618264048e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.892231173580512e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,7.306361658265814e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.892208618111908e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0004692400980275,285.3067932128906,294.1499938964844,295.1017761230469,292.6405334472656,295.4923095703125,295.1663513183594,283.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009543038904,5.975758110565721e-09,0.001000948366709,-0.0147078549489378,0.0,0.0,0.0,-0.0077752517536282,60.0,15.203619956970217,-0.0,-6.831068333212897e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.393818618264048e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.892231173580512e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,7.306361658265814e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43365478515625,0.0,0.0,9.892208618111908e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42987060546875,0.0,0.0,0.0004692400980275,285.3067932128906,294.1499938964844,295.1017761230469,292.6405334472656,295.4923095703125,295.1663513183594,283.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009543038904,5.975758110565721e-09,0.001000948366709,-0.0147078549489378,0.0,0.0,0.0,-0.0077752517536282,60.0,15.203619956970217,-0.0,-6.831068333212897e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.403994772583246e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.90294574876316e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.314275717362761e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.902923920890316e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0004697483964264,285.2891540527344,294.1499938964844,295.0866394042969,292.6350402832031,295.4851989746094,295.1503601074219,283.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.10246697618777e-09,0.0010020320769399,-0.0150397829711437,0.0,0.0,0.0,-0.0078380685299634,60.0,15.17361068725586,-0.0,-6.845866806770573e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.403994772583246e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.90294574876316e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,7.314275717362761e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,9.902923920890316e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0004697483964264,285.2891540527344,294.1499938964844,295.0866394042969,292.6350402832031,295.4851989746094,295.1503601074219,283.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.10246697618777e-09,0.0010020320769399,-0.0150397829711437,0.0,0.0,0.0,-0.0078380685299634,60.0,15.17361068725586,-0.0,-6.845866806770573e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.41576945479028e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.915344708133488e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,7.323433237615973e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.915322880260646e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0004703365848399,285.27166748046875,294.1499938964844,295.07147216796875,292.629638671875,295.4779357910156,295.1342163085937,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249097239674484e-09,0.0010032856371253,-0.0154238920658826,0.0,0.0,0.0,-0.0079107573255896,60.0,15.147045135498049,-0.0,-6.863012202984464e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,9.41576945479028e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,9.915344708133488e-05,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,7.323433237615973e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.915322880260646e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0004703365848399,285.27166748046875,294.1499938964844,295.07147216796875,292.629638671875,295.4779357910156,295.1342163085937,284.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032919235527,6.249097239674484e-09,0.0010032856371253,-0.0154238920658826,0.0,0.0,0.0,-0.0079107573255896,60.0,15.147045135498049,-0.0,-6.863012202984464e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.422338916920124e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.922261961037292e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,7.328542415052652e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,9.92224013316445e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0004706647596322,285.2630310058594,294.1499938964844,295.0638427734375,292.6269836425781,295.4742431640625,295.1260681152344,284.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039919288828,6.330914015251211e-09,0.0010039856424555,-0.0156382117420434,0.0,0.0,0.0,-0.0079513192176818,60.0,15.135087966918944,-0.0,-6.872588187434303e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.429248893866315e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.929537918651477e-05,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,7.333916437346488e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.929516090778634e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004710099310614,285.2544250488281,294.1499938964844,295.0561828613281,292.62432861328125,295.47052001953125,295.11785888671875,284.0263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047279065474,6.416966513711486e-09,0.0010047215037047,-0.0158636271953582,0.0,0.0,0.0,-0.0079939793795347,60.0,15.123913764953612,-0.0,-6.88266723614106e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.44393832469359e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,9.945005876943468e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,7.345341145992279e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.944984776666388e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0004717436968348,285.2373962402344,294.1499938964844,295.0407409667969,292.6190795898437,295.4629211425781,295.1012878417969,284.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062922956421,6.599916169136577e-09,0.0010062856599688,-0.016342855989933,0.0,0.0,0.0,-0.0080846743658185,60.0,15.103734970092772,-0.0,-6.904119231876393e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.44393832469359e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,9.945005876943468e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,7.345341145992279e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.944984776666388e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0004717436968348,285.2373962402344,294.1499938964844,295.0407409667969,292.6190795898437,295.4629211425781,295.1012878417969,284.0395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062922956421,6.599916169136577e-09,0.0010062856599688,-0.016342855989933,0.0,0.0,0.0,-0.0080846743658185,60.0,15.103734970092772,-0.0,-6.904119231876393e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.459369903197512e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,9.961255273083224e-05,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,7.357342838076875e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.961234172806144e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004725145408883,285.2205810546875,294.1499938964844,295.025146484375,292.61383056640625,295.4551696777344,295.0845031738281,284.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007935963571,6.792109541464697e-09,0.001007929095067,-0.0168462879955768,0.0,0.0,0.0,-0.0081799533218145,60.0,15.085716247558594,-0.0,-6.92669175350602e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,9.459369903197512e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,9.961255273083224e-05,299.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,7.357342838076875e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.961234172806144e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004725145408883,285.2205810546875,294.1499938964844,295.025146484375,292.61383056640625,295.4551696777344,295.0845031738281,284.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007935963571,6.792109541464697e-09,0.001007929095067,-0.0168462879955768,0.0,0.0,0.0,-0.0081799533218145,60.0,15.085716247558594,-0.0,-6.92669175350602e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,9.47330700000748e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.975930879591032e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,7.368182559730485e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.975909779313952e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0004732107336167,285.2059936523437,294.1499938964844,295.0111999511719,292.6091613769531,295.4482421875,295.0695495605469,284.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420491755,6.9656951318108895e-09,0.001009413623251,-0.0173009671270847,0.0,0.0,0.0,-0.008266007527709,60.0,15.071168899536133,-0.0,-6.947109909560822e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.475197293795644e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.977920853998512e-05,299.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.36965230316855e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.977899753721432e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0004733051464427,285.2040100097656,294.1499938964844,295.0093078613281,292.6085205078125,295.447265625,295.0674743652344,284.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096217738464,6.989231859932943e-09,0.0010096147889271,-0.0173626169562339,0.0,0.0,0.0,-0.0082776760682463,60.0,15.069252967834473,-0.0,-6.949881026230288e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
