time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790180,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,9.491095988778396e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.994662104872988e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.382017065538093e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,9.994641004595906e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004740993026643,285.1876220703125,294.1499938964844,294.9931945800781,292.6031188964844,295.4392395019531,295.05029296875,284.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.1872459095345675e-09,0.0010113081661984,-0.0178812686353921,0.0,0.0,0.0,-0.0083758402615785,60.0,15.053765296936035,-0.0,-6.973214539129914e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,9.491095988778396e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.994662104872988e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,7.382017065538093e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,9.994641004595906e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004740993026643,285.1876220703125,294.1499938964844,294.9931945800781,292.6031188964844,295.4392395019531,295.05029296875,284.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.1872459095345675e-09,0.0010113081661984,-0.0178812686353921,0.0,0.0,0.0,-0.0083758402615785,60.0,15.053765296936035,-0.0,-6.973214539129914e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,9.498948202235624e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.000100029305031,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.388124504359439e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0001000291013042,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0004744915640912,285.17950439453125,294.1499938964844,294.98504638671875,292.6003723144531,295.4351501464844,295.0416259765625,284.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012151595205,7.285050784844316e-09,0.0010121442610397,-0.018137440085411,0.0,0.0,0.0,-0.008424324914813,60.0,15.046217918395996,-0.0,-6.984753753158658e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.506614151177928e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001001100245048,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.394086424028501e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.000100109820778,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0004748744831886,285.1714172363281,294.1499938964844,294.976806640625,292.5975952148437,295.4310302734375,295.03289794921875,284.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129681322723,7.380522859534721e-09,0.0010129606816917,-0.0183874983340501,0.0,0.0,0.0,-0.0084716556593775,60.0,15.038649559020996,-0.0,-6.996027224204229e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.521106403553858e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001002626304398,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.405357609968632e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.000100262426713,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0004755984409712,285.1554870605469,294.1499938964844,294.9600524902344,292.5919189453125,295.4226379394531,295.0152587890625,284.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145117994397,7.56102114252144e-09,0.0010145042324438,-0.0188602469861507,0.0,0.0,0.0,-0.0085611371323466,60.0,15.02293586730957,-0.0,-7.017365533101838e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,9.521106403553858e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001002626304398,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.405357609968632e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.000100262426713,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0004755984409712,285.1554870605469,294.1499938964844,294.9600524902344,292.5919189453125,295.4226379394531,295.0152587890625,284.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145117994397,7.56102114252144e-09,0.0010145042324438,-0.0188602469861507,0.0,0.0,0.0,-0.0085611371323466,60.0,15.02293586730957,-0.0,-7.017365533101838e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.53482958720997e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.000100407130958,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.416030712192878e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001004069345071,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004762839525938,285.13970947265625,294.1499938964844,294.94293212890625,292.58599853515625,295.41412353515625,294.9974670410156,284.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159738594666,7.731935092181175e-09,0.0010159661760553,-0.0193078778684139,0.0,0.0,0.0,-0.0086458679288625,60.0,15.006647109985352,-0.0,-7.037600369130814e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.53482958720997e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.000100407130958,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,7.416030712192878e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29840087890625,0.0,0.0,0.0001004069345071,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004762839525938,285.13970947265625,294.1499938964844,294.94293212890625,292.58599853515625,295.41412353515625,294.9974670410156,284.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159738594666,7.731935092181175e-09,0.0010159661760553,-0.0193078778684139,0.0,0.0,0.0,-0.0086458679288625,60.0,15.006647109985352,-0.0,-7.037600369130814e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.546738147037104e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001005325248115,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,7.425292278639972e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001005323283607,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004768788057845,285.12420654296875,294.1499938964844,294.92535400390625,292.5798645019531,295.4053955078125,294.9794311523437,284.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880237795632183e-09,0.0010172340553253,-0.019696282222867,0.0,0.0,0.0,-0.0087193865329027,60.0,14.98854637145996,-0.0,-7.055182038584462e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,9.546738147037104e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001005325248115,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,7.425292278639972e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001005323283607,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004768788057845,285.12420654296875,294.1499938964844,294.92535400390625,292.5798645019531,295.4053955078125,294.9794311523437,284.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880237795632183e-09,0.0010172340553253,-0.019696282222867,0.0,0.0,0.0,-0.0087193865329027,60.0,14.98854637145996,-0.0,-7.055182038584462e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.557192242937164e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001006426027743,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.433422433678061e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001006424063234,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004774009867105,285.10888671875,294.1499938964844,294.9073181152344,292.57342529296875,295.39654541015625,294.9611511230469,284.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183556005358,8.01041810660763e-09,0.0010183475678786,-0.0200372152030468,0.0,0.0,0.0,-0.0087839243933558,60.0,14.96871280670166,-0.0,-7.070632790373568e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.557192242937164e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001006426027743,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.433422433678061e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001006424063234,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004774009867105,285.10888671875,294.1499938964844,294.9073181152344,292.57342529296875,295.39654541015625,294.9611511230469,284.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183556005358,8.01041810660763e-09,0.0010183475678786,-0.0200372152030468,0.0,0.0,0.0,-0.0087839243933558,60.0,14.96871280670166,-0.0,-7.070632790373568e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.561601473251358e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001006890306598,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,7.436851592501625e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001006888342089,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0004776212444994,285.101318359375,294.1499938964844,294.89813232421875,292.570068359375,295.3920288085937,294.9519348144531,284.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188245214521,8.065320855621394e-09,0.0010188164887949,-0.0201810002326965,0.0,0.0,0.0,-0.0088111395016312,60.0,14.957830429077148,-0.0,-7.077154151602373e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,9.56545554799959e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001007296086754,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,7.439848559442908e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001007294122246,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0004778137663379,285.09381103515625,294.1499938964844,294.8887939453125,292.5666198730469,295.3874816894531,294.942626953125,284.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192350018769,8.113303806567274e-09,0.0010192268528044,-0.0203066617250442,0.0,0.0,0.0,-0.008834927342832,60.0,14.946231842041016,-0.0,-7.082856257056849e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.571429109200837e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.000100792502053,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.444494258379564e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001007923128781,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004781121679116,285.0789489746094,294.1499938964844,294.86968994140625,292.5594482421875,295.37823486328125,294.923828125,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187660327507729e-09,0.0010198629461228,-0.0205013919621706,0.0,0.0,0.0,-0.0088717900216579,60.0,14.92078971862793,-0.0,-7.091696829775175e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.571429109200837e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.000100792502053,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.444494258379564e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001007923128781,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004781121679116,285.0789489746094,294.1499938964844,294.86968994140625,292.5594482421875,295.37823486328125,294.923828125,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187660327507729e-09,0.0010198629461228,-0.0205013919621706,0.0,0.0,0.0,-0.0088717900216579,60.0,14.92078971862793,-0.0,-7.091696829775175e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.574952127877624e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001008296021609,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,7.447234384017065e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.000100829412986,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0004782881878782,285.0643005371094,294.1499938964844,294.8500061035156,292.5518798828125,295.36883544921875,294.9047546386719,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020246068947,8.231492820698351e-09,0.0010202378034591,-0.0206161811947822,0.0,0.0,0.0,-0.0088935205712914,60.0,14.891961097717283,-0.0,-7.096910792370181e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.574952127877624e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001008296021609,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,7.447234384017065e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.000100829412986,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,0.0004782881878782,285.0643005371094,294.1499938964844,294.8500061035156,292.5518798828125,295.36883544921875,294.9047546386719,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020246068947,8.231492820698351e-09,0.0010202378034591,-0.0206161811947822,0.0,0.0,0.0,-0.0088935205712914,60.0,14.891961097717283,-0.0,-7.096910792370181e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.57675147219561e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,0.0001008485342026,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.448632823070511e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001008483523037,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0004783780605066,285.0504455566406,294.1499938964844,294.8295593261719,292.543212890625,295.3596496582031,294.88604736328125,284.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204371064901,8.253845606986943e-09,0.0010204288410022,-0.0206747185438871,0.0,0.0,0.0,-0.0089046005159616,60.0,14.860841751098633,-0.0,-7.099570353830131e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.576819866197184e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001008492545224,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.448685937561095e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001008490726235,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004783814656548,285.04986572265625,294.1499938964844,294.8286437988281,292.5428161621094,295.3592529296875,294.88525390625,284.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204444406554,8.254694705556176e-09,0.0010204361751675,-0.0206769425421953,0.0,0.0,0.0,-0.0089050224050879,60.0,14.859458923339844,-0.0,-7.099671961441345e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.578311437508091e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000100864948763,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.449845725204796e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008647668641,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004784559714607,285.0356750488281,294.1499938964844,294.8046569824219,292.5313720703125,295.34942626953125,294.8646850585937,284.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273207008357986e-09,0.0010205945000052,-0.0207254216074943,0.0,0.0,0.0,-0.0089141996577382,60.0,14.82219409942627,-0.0,-7.101874643922201e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.578311437508091e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.000100864948763,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.449845725204796e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0001008647668641,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004784559714607,285.0356750488281,294.1499938964844,294.8046569824219,292.5313720703125,295.34942626953125,294.8646850585937,284.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273207008357986e-09,0.0010205945000052,-0.0207254216074943,0.0,0.0,0.0,-0.0089141996577382,60.0,14.82219409942627,-0.0,-7.101874643922201e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.578913159202784e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001008712861221,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.450313569279388e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0001008711042231,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004784860357176,285.0286560058594,294.1499938964844,294.791748046875,292.5247802734375,295.34442138671875,294.8538513183594,284.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206665610894,8.280673036153985e-09,0.0010206582956016,-0.0207449756562709,0.0,0.0,0.0,-0.0089179007336497,60.0,14.80177402496338,-0.0,-7.102763532884637e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,9.579429752193391e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0001008767212624,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.45071520213969e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001008765393635,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004785118508152,285.0216979980469,294.1499938964844,294.7782592773437,292.5177001953125,295.3393249511719,294.8426208496094,284.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721392706,8.287077690738442e-09,0.0010207131272181,-0.0207617487758398,0.0,0.0,0.0,-0.0089210756123065,60.0,14.780322074890137,-0.0,-7.103525945240109e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.580217738403007e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001008850085781,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.451327110175043e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0001008848266792,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0004785512282978,285.00799560546875,294.1499938964844,294.7495422363281,292.5019226074219,295.32891845703125,294.8189392089844,284.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682811342991e-09,0.0010207964805886,-0.0207872819155454,0.0,0.0,0.0,-0.0089259091764688,60.0,14.734319686889648,-0.0,-7.104686261527604e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.580217738403007e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001008850085781,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,7.451327110175043e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0001008848266792,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,0.0004785512282978,285.00799560546875,294.1499938964844,294.7495422363281,292.5019226074219,295.32891845703125,294.8189392089844,284.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.29682811342991e-09,0.0010207964805886,-0.0207872819155454,0.0,0.0,0.0,-0.0089259091764688,60.0,14.734319686889648,-0.0,-7.104686261527604e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.580702317180112e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001008901090244,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.451703277183697e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001008899271255,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0004785754426848,284.9944763183594,294.1499938964844,294.71875,292.4842529296875,295.3181457519531,294.7933959960937,284.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288717135787,60.0,14.684224128723145,-0.0,-7.1053975148061e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.580702317180112e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,0.0001008901090244,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.451703277183697e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001008899271255,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0004785754426848,284.9944763183594,294.1499938964844,294.71875,292.4842529296875,295.3181457519531,294.7933959960937,284.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302803777837653e-09,0.0010208475869148,-0.0208029318600893,0.0,0.0,0.0,-0.0089288717135787,60.0,14.684224128723145,-0.0,-7.1053975148061e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.580915502738208e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001008923427434,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.451868441421539e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001008921681204,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004785860946867,284.9812316894531,294.1499938964844,294.6860046386719,292.4648132324219,295.3069763183594,294.7659606933594,284.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305394594287918e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.008930156007409,60.0,14.630316734313965,-0.0,-7.10570589035342e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.580915502738208e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001008923427434,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.451868441421539e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,0.0001008921681204,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0004785860946867,284.9812316894531,294.1499938964844,294.6860046386719,292.4648132324219,295.3069763183594,294.7659606933594,284.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305394594287918e-09,0.001020869705826,-0.0208097156137228,0.0,0.0,0.0,-0.008930156007409,60.0,14.630316734313965,-0.0,-7.10570589035342e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.58088567131199e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001008920153253,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.451844430761412e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001008918407023,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004785846103914,284.9682312011719,294.1499938964844,294.6514587402344,292.4437561035156,295.29541015625,294.73663330078125,284.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304955834148586e-09,0.0010208659805357,-0.0208085663616657,0.0,0.0,0.0,-0.0089299390092492,60.0,14.57291316986084,-0.0,-7.105654020733709e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.58088567131199e-05,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001008920153253,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,7.451844430761412e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001008918407023,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004785846103914,284.9682312011719,294.1499938964844,294.6514587402344,292.4437561035156,295.29541015625,294.73663330078125,284.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304955834148586e-09,0.0010208659805357,-0.0208085663616657,0.0,0.0,0.0,-0.0089299390092492,60.0,14.57291316986084,-0.0,-7.105654020733709e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.580784535501152e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001008909530355,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.451765850419179e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001008907784125,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0004785795754287,284.9618225097656,294.1499938964844,294.63360595703125,292.43267822265625,295.2894592285156,294.72125244140625,284.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208633029833,8.30366886361844e-09,0.0010208550374954,-0.0208051949739456,0.0,0.0,0.0,-0.0089293010532855,60.0,14.542940139770508,-0.0,-7.105500543502785e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,9.580636833561584e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001008893887046,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.451650890288875e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001008892140816,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004785721830558,284.9554443359375,294.1499938964844,294.6153259277344,292.4212646484375,295.28338623046875,294.7054138183594,284.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301791254439195e-09,0.001020838972181,-0.0208002794533967,0.0,0.0,0.0,-0.0089283706620335,60.0,14.512242317199709,-0.0,-7.105277433083756e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.580201731296256e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001008847975754,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.451311830664054e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001008846229524,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004785504424944,284.94293212890625,294.1499938964844,294.5777587890625,292.3974914550781,295.2709350585937,294.6725769042969,284.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.0207859147340059,0.0,0.0,0.0,-0.0089256512001156,60.0,14.448866844177246,-0.0,-7.104624444309593e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.580201731296256e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001008847975754,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.451311830664054e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001008846229524,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,0.0004785504424944,284.94293212890625,294.1499938964844,294.5777587890625,292.3974914550781,295.2709350585937,294.6725769042969,284.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296306752697546e-09,0.0010207920568063,-0.0207859147340059,0.0,0.0,0.0,-0.0089256512001156,60.0,14.448866844177246,-0.0,-7.104624444309593e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.57959782681428e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001008784311125,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.450841803802177e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001008782637654,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000478520290926,284.9306335449219,294.1499938964844,294.53887939453125,292.37255859375,295.25799560546875,294.6380920410156,284.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288727926242245e-09,0.0010207272134721,-0.0207660682499408,0.0,0.0,0.0,-0.0089218942448496,60.0,14.382889747619627,-0.0,-7.103722055035179e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.57959782681428e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0001008784311125,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.450841803802177e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001008782637654,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.000478520290926,284.9306335449219,294.1499938964844,294.53887939453125,292.37255859375,295.25799560546875,294.6380920410156,284.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288727926242245e-09,0.0010207272134721,-0.0207660682499408,0.0,0.0,0.0,-0.0089218942448496,60.0,14.382889747619627,-0.0,-7.103722055035179e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.578854951541872e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001008705949061,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.45026336517185e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.000100870434835,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004784831835422,284.9185791015625,294.1499938964844,294.4989318847656,292.3466491699219,295.2445373535156,294.6021423339844,284.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279408270084332e-09,0.0010206475853919,-0.0207416620105505,0.0,0.0,0.0,-0.008917273953557,60.0,14.314657211303713,-0.0,-7.102612897824656e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
