time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792520,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.578854951541872e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,0.0001008705949061,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.45026336517185e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.000100870434835,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0004784831835422,284.9185791015625,294.1499938964844,294.4989318847656,292.3466491699219,295.2445373535156,294.6021423339844,284.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279408270084332e-09,0.0010206475853919,-0.0207416620105505,0.0,0.0,0.0,-0.008917273953557,60.0,14.314657211303713,-0.0,-7.102612897824656e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.577999298926444e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001008615799946,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.44959688745439e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001008614126476,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004784404300153,284.9067687988281,294.1499938964844,294.4580078125,292.3199462890625,295.2305603027344,294.5648498535156,284.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268685292023292e-09,0.0010205558501183,-0.0207135807722806,0.0,0.0,0.0,-0.0089119579643011,60.0,14.244522094726562,-0.0,-7.101336763071231e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.577999298926444e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0001008615799946,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,7.44959688745439e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001008614126476,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004784404300153,284.9067687988281,294.1499938964844,294.4580078125,292.3199462890625,295.2305603027344,294.5648498535156,284.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205641156062,8.268685292023292e-09,0.0010205558501183,-0.0207135807722806,0.0,0.0,0.0,-0.0089119579643011,60.0,14.244522094726562,-0.0,-7.101336763071231e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.57753654802218e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.000100856705103,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.449236727552488e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.000100856537756,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004784173506777,284.9009704589844,294.1499938964844,294.4372253417969,292.30633544921875,295.223388671875,294.54571533203125,284.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205146390944,8.262891704191588e-09,0.0010205063736066,-0.0206984095275402,0.0,0.0,0.0,-0.0089090857654809,60.0,14.208828926086426,-0.0,-7.100646826074809e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.57705415203236e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001008516192086,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.448861288139597e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001008514591376,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0004783932527061,284.8952331542969,294.1499938964844,294.41632080078125,292.2925720214844,295.216064453125,294.5263366699219,284.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204629506915,8.256852979116047e-09,0.0010204546852037,-0.020682593807578,0.0,0.0,0.0,-0.0089060924947261,60.0,14.172769546508787,-0.0,-7.099928467368954e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.576050797477365e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001008410472422,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.448080577887595e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001008408871712,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004783431359101,284.8839111328125,294.1499938964844,294.3739929199219,292.2646789550781,295.2010498046875,294.4868469238281,284.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244291471726228e-09,0.001020347350277,-0.0206496976315975,0.0,0.0,0.0,-0.0088998656719923,60.0,14.09984016418457,-0.0,-7.098433485452915e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.576050797477365e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001008410472422,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.448080577887595e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001008408871712,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004783431359101,284.8839111328125,294.1499938964844,294.3739929199219,292.2646789550781,295.2010498046875,294.4868469238281,284.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244291471726228e-09,0.001020347350277,-0.0206496976315975,0.0,0.0,0.0,-0.0088998656719923,60.0,14.09984016418457,-0.0,-7.098433485452915e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.575010335538536e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001008300823741,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.447270763805136e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.000100829922303,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0004782911564689,284.8728332519531,294.1499938964844,294.33123779296875,292.2364501953125,295.1854858398437,294.446533203125,284.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231270776093425e-09,0.001020235940814,-0.0206156000494956,0.0,0.0,0.0,-0.008893409743905,60.0,14.025972366333008,-0.0,-7.096884502288958e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.575010335538536e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0001008300823741,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.447270763805136e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.000100829922303,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0004782911564689,284.8728332519531,294.1499938964844,294.33123779296875,292.2364501953125,295.1854858398437,294.446533203125,284.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231270776093425e-09,0.001020235940814,-0.0206156000494956,0.0,0.0,0.0,-0.008893409743905,60.0,14.025972366333008,-0.0,-7.096884502288958e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.573961142450572e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001008190301945,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.446454401360825e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001008188701234,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.000478238769574,284.86199951171875,294.1499938964844,294.2882080078125,292.20806884765625,295.16943359375,294.405517578125,284.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,13.95150661468506,-0.0,-7.095323439898493e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.573961142450572e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001008190301945,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,7.446454401360825e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001008188701234,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.000478238769574,284.86199951171875,294.1499938964844,294.2882080078125,292.20806884765625,295.16943359375,294.405517578125,284.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147939942355e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,13.95150661468506,-0.0,-7.095323439898493e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.57293959800154e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001008082617772,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.445659139193594e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001008081089821,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0004781877505593,284.8514404296875,294.1499938964844,294.2450866699219,292.1796264648437,295.1527709960937,294.3639221191406,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205363499769192e-09,0.0010200144024565,-0.0205477531999349,0.0,0.0,0.0,-0.0088805668056011,60.0,13.876784324645996,-0.0,-7.093802167901232e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.57293959800154e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001008082617772,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,7.445659139193594e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001008081089821,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0004781877505593,284.8514404296875,294.1499938964844,294.2450866699219,292.1796264648437,295.1527709960937,294.3639221191406,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205363499769192e-09,0.0010200144024565,-0.0205477531999349,0.0,0.0,0.0,-0.0088805668056011,60.0,13.876784324645996,-0.0,-7.093802167901232e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.572458657203242e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001008031904348,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.445284427376464e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001008030376397,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0004781637107953,284.8463134765625,294.1499938964844,294.2235107421875,292.1654357910156,295.1441345214844,294.34295654296875,284.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199710959568,8.199336321013106e-09,0.0010199629468843,-0.0205319691449403,0.0,0.0,0.0,-0.0088775791227817,60.0,13.839513778686523,-0.0,-7.093085940823586e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,9.571992995915934e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,0.0001007982864393,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,7.444922084687278e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001007981336442,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0004781404568348,284.8412475585937,294.1499938964844,294.2019958496094,292.1513061523437,295.1354064941406,294.32196044921875,284.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199213866144,8.193512535115133e-09,0.0010199131211265,-0.0205167159438133,0.0,0.0,0.0,-0.0088746920228004,60.0,13.802364349365234,-0.0,-7.09239316165622e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,9.571108967065813e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001007889659376,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.444233779096976e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001007888131425,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0004780962772201,284.8312072753906,294.1499938964844,294.1591491699219,292.123291015625,295.1176147460937,294.2798767089844,284.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198266245424,8.182439614756731e-09,0.0010198184754699,-0.02048771828413,0.0,0.0,0.0,-0.0088692028075456,60.0,13.728398323059082,-0.0,-7.09107581542412e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,9.571108967065813e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0001007889659376,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346069335937,0.0,0.0,7.444233779096976e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001007888131425,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0004780962772201,284.8312072753906,294.1499938964844,294.1591491699219,292.123291015625,295.1176147460937,294.2798767089844,284.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198266245424,8.182439614756731e-09,0.0010198184754699,-0.02048771828413,0.0,0.0,0.0,-0.0088692028075456,60.0,13.728398323059082,-0.0,-7.09107581542412e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.570355177856982e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001007810278679,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.443648064509034e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0001007808823487,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004780586750712,284.8214416503906,294.1499938964844,294.1166687011719,292.0957336425781,295.0993347167969,294.23785400390625,284.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197459487244,8.173002719047417e-09,0.0010197377996519,-0.0204630047082901,0.0,0.0,0.0,-0.0088645247742533,60.0,13.65535831451416,-0.0,-7.089953868444354e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.570355177856982e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0001007810278679,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,7.443648064509034e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,0.0001007808823487,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004780586750712,284.8214416503906,294.1499938964844,294.1166687011719,292.0957336425781,295.0993347167969,294.23785400390625,284.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197459487244,8.173002719047417e-09,0.0010197377996519,-0.0204630047082901,0.0,0.0,0.0,-0.0088645247742533,60.0,13.65535831451416,-0.0,-7.089953868444354e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.569740359438585e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001007745449896,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,7.443169306498021e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001007743994705,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.00047802797053,284.8119201660156,294.1499938964844,294.0747375488281,292.0687866210937,295.08062744140625,294.19598388671875,284.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196800576522,8.165288889472322e-09,0.0010196719085797,-0.0204428024590015,0.0,0.0,0.0,-0.0088607007637619,60.0,13.583459854125977,-0.0,-7.089036557772489e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.569740359438585e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0001007745449896,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,7.443169306498021e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001007743994705,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.00047802797053,284.8119201660156,294.1499938964844,294.0747375488281,292.0687866210937,295.08062744140625,294.19598388671875,284.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196800576522,8.165288889472322e-09,0.0010196719085797,-0.0204428024590015,0.0,0.0,0.0,-0.0088607007637619,60.0,13.583459854125977,-0.0,-7.089036557772489e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.569226676831022e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001007691244012,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.442769128829241e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.000100768986158,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0004780023009516,284.8024597167969,294.1499938964844,294.0335693359375,292.0426025390625,295.0617370605469,294.1542358398437,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.1588362732532e-09,0.0010196166113018,-0.0204259064048528,0.0,0.0,0.0,-0.0088575016707181,60.0,13.51199722290039,-0.0,-7.088269171617867e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,9.569226676831022e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001007691244012,299.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.442769128829241e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.000100768986158,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0004780023009516,284.8024597167969,294.1499938964844,294.0335693359375,292.0426025390625,295.0617370605469,294.1542358398437,284.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196247603744,8.1588362732532e-09,0.0010196166113018,-0.0204259064048528,0.0,0.0,0.0,-0.0088575016707181,60.0,13.51199722290039,-0.0,-7.088269171617867e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,9.569140820531176e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0001007682149065,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,7.44270219001919e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001007680766633,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0004779980226885,284.7979431152344,294.1499938964844,294.0132751464844,292.02984619140625,295.0519714355469,294.1337585449219,284.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196156799793,8.157739372904871e-09,0.0010196075309067,-0.0204230323433876,0.0,0.0,0.0,-0.0088569596409797,60.0,13.477886199951172,-0.0,-7.088138431754487e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.569048415869474e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0001007672399282,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.442629430443048e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.000100767094409,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0004779933951795,284.7933959960937,294.1499938964844,293.9932556152344,292.0173645019531,295.042236328125,294.1132507324219,284.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156560760141929e-09,0.001019597868435,-0.0204199459403753,0.0,0.0,0.0,-0.008856376633048,60.0,13.44377326965332,-0.0,-7.087998454835542e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.56899020820856e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001007666214718,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.44258431950584e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001007664832286,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004779905139002,284.784423828125,294.1499938964844,293.9540100097656,291.9931945800781,295.0225524902344,294.072509765625,284.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155789821273629e-09,0.0010195906506851,-0.0204179268330335,0.0,0.0,0.0,-0.0088559919968247,60.0,13.376572608947754,-0.0,-7.087906794822629e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.56899020820856e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001007666214718,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.44258431950584e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001007664832286,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004779905139002,284.784423828125,294.1499938964844,293.9540100097656,291.9931945800781,295.0225524902344,294.072509765625,284.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.155789821273629e-09,0.0010195906506851,-0.0204179268330335,0.0,0.0,0.0,-0.0088559919968247,60.0,13.376572608947754,-0.0,-7.087906794822629e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.569241956342012e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001007692626444,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,7.4427793151699e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0001007691244012,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0004780030576512,284.77569580078125,294.1499938964844,293.9159851074219,291.97027587890625,295.0025329589844,294.0325927734375,284.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158869135854731e-09,0.0010196170769631,-0.0204259902238845,0.0,0.0,0.0,-0.0088575184345245,60.0,13.311956405639648,-0.0,-7.088273434874284e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.569241956342012e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001007692626444,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,7.4427793151699e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0001007691244012,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0004780030576512,284.77569580078125,294.1499938964844,293.9159851074219,291.97027587890625,295.0025329589844,294.0325927734375,284.4623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158869135854731e-09,0.0010196170769631,-0.0204259902238845,0.0,0.0,0.0,-0.0088575184345245,60.0,13.311956405639648,-0.0,-7.088273434874284e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.569754911353812e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.000100774661405,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,7.443178037647158e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001007745231618,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0004780286981258,284.7671203613281,294.1499938964844,293.8793334960937,291.94879150390625,294.9822692871094,293.9934387207031,284.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165216947020326e-09,0.0010196713265031,-0.0204426143318414,0.0,0.0,0.0,-0.0088606653735041,60.0,13.249722480773926,-0.0,-7.08902803125966e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.569754911353812e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.000100774661405,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,7.443178037647158e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001007745231618,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0004780286981258,284.7671203613281,294.1499938964844,293.8793334960937,291.94879150390625,294.9822692871094,293.9934387207031,284.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165216947020326e-09,0.0010196713265031,-0.0204426143318414,0.0,0.0,0.0,-0.0088606653735041,60.0,13.249722480773926,-0.0,-7.08902803125966e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.57060037762858e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001007835526252,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.443835056619719e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001007834216579,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0004780709277838,284.7587890625,294.1499938964844,293.84423828125,291.9288635253906,294.96173095703125,293.95538330078125,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175698340551207e-09,0.0010197608498856,-0.0204700659960508,0.0,0.0,0.0,-0.0088658612221479,60.0,13.19058895111084,-0.0,-7.090274323218182e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.57060037762858e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001007835526252,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,7.443835056619719e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.0001007834216579,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0004780709277838,284.7587890625,294.1499938964844,293.84423828125,291.9288635253906,294.96173095703125,293.95538330078125,284.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175698340551207e-09,0.0010197608498856,-0.0204700659960508,0.0,0.0,0.0,-0.0088658612221479,60.0,13.19058895111084,-0.0,-7.090274323218182e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,9.57117445068434e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.00010078959167,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,7.444281072821468e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,0.0001007894607027,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0004780995950568,284.75469970703125,294.1499938964844,293.82733154296875,291.9195251464844,294.9513854980469,293.9368896484375,284.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182825084190881e-09,0.0010198224335908,-0.0204887278378009,0.0,0.0,0.0,-0.0088693974539637,60.0,13.162530899047852,-0.0,-7.091122000701945e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,9.571812552167104e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0001007963146548,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.444777293130755e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0001007961836876,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.000478131492855,284.7506408691406,294.1499938964844,293.8108825683594,291.9106750488281,294.9410095214844,293.91864013671875,284.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198986856266,8.190758293835643e-09,0.0010198904201388,-0.0205095037817955,0.0,0.0,0.0,-0.0088733313605189,60.0,13.13515853881836,-0.0,-7.092064890912297e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.573296847520396e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001008119434118,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.445931987604126e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0001008118124445,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000478205649415,284.7426452636719,294.1499938964844,293.7794189453125,291.89434814453125,294.9201354980469,293.88287353515625,284.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200556134805,8.209203095077555e-09,0.0010200473479926,-0.0205578077584505,0.0,0.0,0.0,-0.0088824713602662,60.0,13.082343101501465,-0.0,-7.094259046880327e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.573296847520396e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0001008119434118,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.445931987604126e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.0,0.0,0.0001008118124445,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.000478205649415,284.7426452636719,294.1499938964844,293.7794189453125,291.89434814453125,294.9201354980469,293.88287353515625,284.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200556134805,8.209203095077555e-09,0.0010200473479926,-0.0205578077584505,0.0,0.0,0.0,-0.0088824713602662,60.0,13.082343101501465,-0.0,-7.094259046880327e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.575219883117823e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001008321851259,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,7.447427196893841e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001008320541586,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0004783017211593,284.7348937988281,294.1499938964844,293.75,291.880126953125,294.89910888671875,293.8489074707031,284.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.2331181872064e-09,0.0010202518897131,-0.0206204373389482,0.0,0.0,0.0,-0.0088943261653184,60.0,13.034339904785156,-0.0,-7.097104059994308e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.575219883117823e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001008321851259,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,7.447427196893841e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001008320541586,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0004783017211593,284.7348937988281,294.1499938964844,293.75,291.880126953125,294.89910888671875,293.8489074707031,284.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202600387856,8.2331181872064e-09,0.0010202518897131,-0.0206204373389482,0.0,0.0,0.0,-0.0088943261653184,60.0,13.034339904785156,-0.0,-7.097104059994308e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
