time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794860,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.577338641975076e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001008544859359,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,7.449074473697692e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001008543549687,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0004784075426869,284.7273254394531,294.1499938964844,293.721923828125,291.8681030273437,294.8779602050781,293.8162536621094,284.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259464223669966e-09,0.0010204771533608,-0.0206894315779209,0.0,0.0,0.0,-0.0089073870331048,60.0,12.990249633789062,-0.0,-7.100238974544484e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.577338641975076e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001008544859359,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,7.449074473697692e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001008543549687,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0004784075426869,284.7273254394531,294.1499938964844,293.721923828125,291.8681030273437,294.8779602050781,293.8162536621094,284.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259464223669966e-09,0.0010204771533608,-0.0206894315779209,0.0,0.0,0.0,-0.0089073870331048,60.0,12.990249633789062,-0.0,-7.100238974544484e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.579594188835472e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001008782346616,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.45082797948271e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001008781109703,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004785202327184,284.7200012207031,294.1499938964844,293.6943359375,291.8582763671875,294.8566589355469,293.784912109375,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287523556305132e-09,0.0010207169689238,-0.0207629147917032,0.0,0.0,0.0,-0.0089212972670793,60.0,12.95065975189209,-0.0,-7.103578525402554e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.579594188835472e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001008782346616,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.45082797948271e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0001008781109703,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004785202327184,284.7200012207031,294.1499938964844,293.6943359375,291.8582763671875,294.8566589355469,293.784912109375,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287523556305132e-09,0.0010207169689238,-0.0207629147917032,0.0,0.0,0.0,-0.0089212972670793,60.0,12.95065975189209,-0.0,-7.103578525402554e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,9.580743790138511e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0001008903418551,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,7.451722194673494e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0001008902108878,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0004785776545759,284.7164306640625,294.1499938964844,293.6807556152344,291.8541564941406,294.8459777832031,293.769775390625,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301827669754402e-09,0.001020839670673,-0.0208003744482994,0.0,0.0,0.0,-0.0089283902198076,60.0,12.932965278625488,-0.0,-7.105281696340171e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,9.581900667399168e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001009025145322,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,7.452621503034607e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,0.0001009023908409,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004786354256793,284.712890625,294.1499938964844,293.66729736328125,291.8505554199219,294.83526611328125,293.7548217773437,284.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316213495618285e-09,0.0010209626052528,-0.0208380464464426,0.0,0.0,0.0,-0.0089355213567614,60.0,12.916101455688477,-0.0,-7.106994104333354e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.584223153069615e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001009269690257,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,7.454428123310208e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001009268453344,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0004787514626514,284.7059631347656,294.1499938964844,293.6407470703125,291.84478759765625,294.81378173828125,293.72540283203125,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345111268681649e-09,0.0010212094057351,-0.0209137257188558,0.0,0.0,0.0,-0.0089498460292816,60.0,12.884145736694336,-0.0,-7.110435262802639e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.584223153069615e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0001009269690257,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,7.454428123310208e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001009268453344,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0004787514626514,284.7059631347656,294.1499938964844,293.6407470703125,291.84478759765625,294.81378173828125,293.72540283203125,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345111268681649e-09,0.0010212094057351,-0.0209137257188558,0.0,0.0,0.0,-0.0089498460292816,60.0,12.884145736694336,-0.0,-7.110435262802639e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.58652381086722e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001009511834126,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,7.456216553691775e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001009510669973,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.000478866364574,284.69921875,294.1499938964844,293.61474609375,291.8408508300781,294.7922058105469,293.6968688964844,284.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373725712829128e-09,0.0010214539943262,-0.0209886599332094,0.0,0.0,0.0,-0.0089640310034155,60.0,12.856133460998535,-0.0,-7.113843025763344e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.58652381086722e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001009511834126,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,7.456216553691775e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001009510669973,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.000478866364574,284.69921875,294.1499938964844,293.61474609375,291.8408508300781,294.7922058105469,293.6968688964844,284.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373725712829128e-09,0.0010214539943262,-0.0209886599332094,0.0,0.0,0.0,-0.0089640310034155,60.0,12.856133460998535,-0.0,-7.113843025763344e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.588761167833582e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001009747429634,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.457956235157326e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0001009746192721,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,0.0004789781523868,284.69268798828125,294.1499938964844,293.5892639160156,291.8386535644531,294.7705993652344,293.66912841796875,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,12.831549644470217,-0.0,-7.117159128711138e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,9.588761167833582e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001009747429634,299.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.457956235157326e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0001009746192721,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,0.0004789781523868,284.69268798828125,294.1499938964844,293.5892639160156,291.8386535644531,294.7705993652344,293.66912841796875,284.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,12.831549644470217,-0.0,-7.117159128711138e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.590906120138244e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0001009973275358,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,7.459624612238258e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001009972038445,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0004790852835867,284.68634033203125,294.1499938964844,293.5643310546875,291.83807373046875,294.7489013671875,293.6420593261719,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428242992408741e-09,0.0010219201212748,-0.0211314260959625,0.0,0.0,0.0,-0.0089910570532083,60.0,12.809961318969728,-0.0,-7.120338807453663e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.590906120138244e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0001009973275358,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,7.459624612238258e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001009972038445,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0004790852835867,284.68634033203125,294.1499938964844,293.5643310546875,291.83807373046875,294.7489013671875,293.6420593261719,284.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428242992408741e-09,0.0010219201212748,-0.0211314260959625,0.0,0.0,0.0,-0.0089910570532083,60.0,12.809961318969728,-0.0,-7.120338807453663e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,9.591926209395751e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0001010080595733,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,7.460417691618204e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.000101007943158,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0004791362443938,284.6832275390625,294.1499938964844,293.55206298828125,291.8383483886719,294.738037109375,293.6288146972656,284.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440927068420478e-09,0.0010220282711088,-0.0211646426469087,0.0,0.0,0.0,-0.008997343480587,60.0,12.800479888916016,-0.0,-7.121850131852625e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,9.59292083280161e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,0.0001010185369523,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,7.461191125912592e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.000101018420537,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0004791859537363,284.68017578125,294.1499938964844,293.5399169921875,291.8389892578125,294.7271728515625,293.6156921386719,284.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221423581242,8.45330205834216e-09,0.001022133976221,-0.0211970508098602,0.0,0.0,0.0,-0.0090034781023859,60.0,12.791516304016112,-0.0,-7.123325218572063e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.594827861292288e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001010386113193,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,7.462673966074362e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.00010103850218,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.0004792812105733,284.67413330078125,294.1499938964844,293.5160827636719,291.84130859375,294.7054138183594,293.5897521972656,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.47702530393235e-09,0.0010223373537883,-0.0212591737508773,0.0,0.0,0.0,-0.0090152416378259,60.0,12.774908065795898,-0.0,-7.126153178660388e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.594827861292288e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0001010386113193,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,7.462673966074362e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.00010103850218,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,0.0004792812105733,284.67413330078125,294.1499938964844,293.5160827636719,291.84130859375,294.7054138183594,293.5897521972656,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.47702530393235e-09,0.0010223373537883,-0.0212591737508773,0.0,0.0,0.0,-0.0090152416378259,60.0,12.774908065795898,-0.0,-7.126153178660388e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,9.59653771133162e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001010566120385,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.464003283530474e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0001010564956231,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004793666303157,284.66827392578125,294.1499938964844,293.4927673339844,291.8448791503906,294.6836242675781,293.56451416015625,284.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225276928395,8.498283854407873e-09,0.001022519194521,-0.0213148444890975,0.0,0.0,0.0,-0.0090257804840803,60.0,12.761236190795898,-0.0,-7.128687684598844e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,9.59653771133162e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001010566120385,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.464003283530474e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0001010564956231,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004793666303157,284.66827392578125,294.1499938964844,293.4927673339844,291.8448791503906,294.6836242675781,293.56451416015625,284.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225276928395,8.498283854407873e-09,0.001022519194521,-0.0213148444890975,0.0,0.0,0.0,-0.0090257804840803,60.0,12.761236190795898,-0.0,-7.128687684598844e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.59805038291961e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001010725318337,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.465179805876687e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0001010724226944,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0004794421838596,284.6626281738281,294.1499938964844,293.4700012207031,291.849609375,294.6618347167969,293.5398254394531,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226885788142,8.517089256088184e-09,0.0010226800804957,-0.0213640891015529,0.0,0.0,0.0,-0.0090351030230522,60.0,12.749920845031738,-0.0,-7.130930868015639e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,9.59805038291961e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0001010725318337,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.465179805876687e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0001010724226944,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0004794421838596,284.6626281738281,294.1499938964844,293.4700012207031,291.849609375,294.6618347167969,293.5398254394531,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226885788142,8.517089256088184e-09,0.0010226800804957,-0.0213640891015529,0.0,0.0,0.0,-0.0090351030230522,60.0,12.749920845031738,-0.0,-7.130930868015639e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,9.599344775779171e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0001010861524264,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,7.466185343218967e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.000101086043287,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.000479506823467,284.6571044921875,294.1499938964844,293.44781494140625,291.8553771972656,294.6400451660156,293.5157165527344,284.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228261817246,8.533171502733694e-09,0.0010228176834061,-0.021406203508377,0.0,0.0,0.0,-0.0090430760756134,60.0,12.74061393737793,-0.0,-7.132848622859457e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,9.599344775779171e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0001010861524264,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,7.466185343218967e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.000101086043287,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,0.000479506823467,284.6571044921875,294.1499938964844,293.44781494140625,291.8553771972656,294.6400451660156,293.5157165527344,284.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228261817246,8.533171502733694e-09,0.0010228176834061,-0.021406203508377,0.0,0.0,0.0,-0.0090430760756134,60.0,12.74061393737793,-0.0,-7.132848622859457e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.599874465493484e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.0001010917330859,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,7.466597890015692e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,0.0001010916239465,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0004795333079528,284.6544189453125,294.1499938964844,293.4369201660156,291.858642578125,294.629150390625,293.5039978027344,284.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228815954178,8.539752016645252e-09,0.001022872980684,-0.0214234367012977,0.0,0.0,0.0,-0.0090463338419795,60.0,12.737032890319824,-0.0,-7.13363377258247e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.600357589079068e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0001010968189802,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,7.466973329428583e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001010967098409,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0004795574350282,284.6517944335937,294.1499938964844,293.4261779785156,291.8620910644531,294.6182556152344,293.49237060546875,284.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229328181594,8.545755214584005e-09,0.0010229243198409,-0.0214391574263572,0.0,0.0,0.0,-0.0090493094176054,60.0,12.733803749084473,-0.0,-7.134349999660118e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.60116958594881e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0001011053682304,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.467604882549495e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,0.0001011052590911,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004795980057679,284.6466369628906,294.1499938964844,293.4051513671875,291.86962890625,294.59649658203125,293.4694519042969,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230201296508,8.555836039647602e-09,0.0010230116313323,-0.0214655548334121,0.0,0.0,0.0,-0.0090543124824762,60.0,12.728211402893066,-0.0,-7.135552237969024e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.60116958594881e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0001011053682304,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,7.467604882549495e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,0.0001011052590911,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004795980057679,284.6466369628906,294.1499938964844,293.4051513671875,291.86962890625,294.59649658203125,293.4694519042969,284.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230201296508,8.555836039647602e-09,0.0010230116313323,-0.0214655548334121,0.0,0.0,0.0,-0.0090543124824762,60.0,12.728211402893066,-0.0,-7.135552237969024e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,9.601647616364062e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001011103959172,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,7.467975956387818e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001011102867778,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004796219000127,284.64166259765625,294.1499938964844,293.3846740722656,291.8778686523437,294.5747375488281,293.4472351074219,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230706539005,8.561749531565965e-09,0.0010230620391666,-0.0214810408651828,0.0,0.0,0.0,-0.0090572433546185,60.0,12.724273681640623,-0.0,-7.136257806905635e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,9.601647616364062e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001011103959172,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,7.467975956387818e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001011102867778,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004796219000127,284.64166259765625,294.1499938964844,293.3846740722656,291.8778686523437,294.5747375488281,293.4472351074219,284.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230706539005,8.561749531565965e-09,0.0010230620391666,-0.0214810408651828,0.0,0.0,0.0,-0.0090572433546185,60.0,12.724273681640623,-0.0,-7.136257806905635e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.601818601367996e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001011121930787,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.468109106412157e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0001011120839393,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0004796304565388,284.6368408203125,294.1499938964844,293.36474609375,291.88671875,294.55303955078125,293.4255676269531,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563842968101198e-09,0.0010230800835415,-0.021486522629857,0.0,0.0,0.0,-0.0090582827106118,60.0,12.721454620361328,-0.0,-7.136507207405884e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.601818601367996e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001011121930787,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.468109106412157e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82373046875,0.0,0.0,0.0001011120839393,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0004796304565388,284.6368408203125,294.1499938964844,293.36474609375,291.88671875,294.55303955078125,293.4255676269531,284.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563842968101198e-09,0.0010230800835415,-0.021486522629857,0.0,0.0,0.0,-0.0090582827106118,60.0,12.721454620361328,-0.0,-7.136507207405884e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.601611964171752e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001011100102914,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.467947580153123e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.000101109901152,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.000479620124679,284.6321716308594,294.1499938964844,293.345458984375,291.8960266113281,294.5313720703125,293.4045104980469,284.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230663465335,8.56122994719044e-09,0.0010230578482151,-0.0214796792715787,0.0,0.0,0.0,-0.0090569872409105,60.0,12.719613075256348,-0.0,-7.136195989687621e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.601611964171752e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001011100102914,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,7.467947580153123e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.000101109901152,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.000479620124679,284.6321716308594,294.1499938964844,293.345458984375,291.8960266113281,294.5313720703125,293.4045104980469,284.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230663465335,8.56122994719044e-09,0.0010230578482151,-0.0214796792715787,0.0,0.0,0.0,-0.0090569872409105,60.0,12.719613075256348,-0.0,-7.136195989687621e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.601325291441754e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,0.000101106990769,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,7.467724935850129e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0001011068816296,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0004796058055944,284.6299133300781,294.1499938964844,293.33599853515625,291.9008483886719,294.52056884765625,293.3942565917969,284.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230344487354,8.557639041839593e-09,0.0010230258340016,-0.0214702766388654,0.0,0.0,0.0,-0.0090552009642124,60.0,12.71903133392334,-0.0,-7.135767532417958e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.600956400390714e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0001011030981317,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,7.467437535524368e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0001011029962683,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,0.0004795873537659,284.6277160644531,294.1499938964844,293.32672119140625,291.90576171875,294.509765625,293.3841552734375,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229948675259,8.553018737700313e-09,0.0010229863692075,-0.0214581787586212,0.0,0.0,0.0,-0.0090529099106788,60.0,12.718585968017578,-0.0,-7.135216151255008e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.599959594197573e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001010925916489,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.466661190846935e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001010924897855,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,0.000479537557112,284.62335205078125,294.1499938964844,293.30859375,291.9157409667969,294.4882202148437,293.3642578125,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228900937363,8.540561147185599e-09,0.0010228815954178,-0.0214255545288324,0.0,0.0,0.0,-0.0090467436239123,60.0,12.717962265014648,-0.0,-7.133729695851798e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,9.599959594197573e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001010925916489,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.466661190846935e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001010924897855,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,0.000479537557112,284.62335205078125,294.1499938964844,293.30859375,291.9157409667969,294.4882202148437,293.3642578125,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228900937363,8.540561147185599e-09,0.0010228815954178,-0.0214255545288324,0.0,0.0,0.0,-0.0090467436239123,60.0,12.717962265014648,-0.0,-7.133729695851798e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,9.598426549928264e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0001010764462989,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.46546866139397e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0001010763444355,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0004794610140379,284.61920166015625,294.1499938964844,293.29107666015625,291.9259338378906,294.4667663574219,293.3450927734375,284.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227261809632,8.521428007668419e-09,0.0010227176826447,-0.0213754493743181,0.0,0.0,0.0,-0.0090372562408447,60.0,12.717616081237791,-0.0,-7.131448143127272e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
