time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797200,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80389404296875,0.0,0.0,9.598426549928264e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0001010764462989,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.46546866139397e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0001010763444355,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0004794610140379,284.61920166015625,294.1499938964844,293.29107666015625,291.9259338378906,294.4667663574219,293.3450927734375,284.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227261809632,8.521428007668419e-09,0.0010227176826447,-0.0213754493743181,0.0,0.0,0.0,-0.0090372562408447,60.0,12.717616081237791,-0.0,-7.131448143127272e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.59647513809614e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0001010558989946,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.463950896635652e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0001010557971312,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0004793635453097,284.6152038574219,294.1499938964844,293.274169921875,291.9361572265625,294.44537353515625,293.3265075683594,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225181467831,8.497079484470761e-09,0.0010225096484646,-0.0213116891682147,0.0,0.0,0.0,-0.0090251872316002,60.0,12.717333793640137,-0.0,-7.128544154966221e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.59647513809614e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0001010558989946,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.463950896635652e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,0.0001010557971312,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,0.0004793635453097,284.6152038574219,294.1499938964844,293.274169921875,291.9361572265625,294.44537353515625,293.3265075683594,284.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225181467831,8.497079484470761e-09,0.0010225096484646,-0.0213116891682147,0.0,0.0,0.0,-0.0090251872316002,60.0,12.717333793640137,-0.0,-7.128544154966221e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.594080620445312e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,0.0001010306659736,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.462087523890659e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.0001010305713862,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0004792438994627,284.6113586425781,294.1499938964844,293.2578430175781,291.94635009765625,294.4241027832031,293.3085632324219,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022262731567,8.467202938788887e-09,0.0010222543496638,-0.0212334506213665,0.0,0.0,0.0,-0.0090103764086961,60.0,12.716851234436035,-0.0,-7.124982204231858e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.594080620445312e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,0.0001010306659736,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.462087523890659e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.0001010305713862,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0004792438994627,284.6113586425781,294.1499938964844,293.2578430175781,291.94635009765625,294.4241027832031,293.3085632324219,284.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022262731567,8.467202938788887e-09,0.0010222543496638,-0.0212334506213665,0.0,0.0,0.0,-0.0090103764086961,60.0,12.716851234436035,-0.0,-7.124982204231858e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,9.592680726200342e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0001010159321594,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,7.460999040631577e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894287109375,0.0,0.0,0.000101015830296,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878112792969,0.0,0.0,0.0004791739920619,284.6095275878906,294.1499938964844,293.2499389648437,291.9513854980469,294.4135131835937,293.2999267578125,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221118573099,8.4497466801281e-09,0.0010221033589914,-0.0211877394467592,0.0,0.0,0.0,-0.0090017141774296,60.0,12.716444969177246,-0.0,-7.12290173510155e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.591208799974992e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0001010004270938,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,7.459853804903105e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,0.0001010003325063,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,0.0004791004757862,284.60772705078125,294.1499938964844,293.2421569824219,291.9563903808594,294.4029541015625,293.2914123535156,284.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219548130407,8.431388032192899e-09,0.0010219463147222,-0.0211396645754575,0.0,0.0,0.0,-0.0089926132932305,60.0,12.71597671508789,-0.0,-7.12071326347541e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.588038665242492e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0001009670377243,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.45738871046342e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001009669431368,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0004789421218447,284.60418701171875,294.1499938964844,293.2270812988281,291.9661865234375,294.3818664550781,293.2747497558594,284.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618489176,8.391861427980984e-09,0.0010216101072728,-0.0210361499339342,0.0,0.0,0.0,-0.0089730266481637,60.0,12.714777946472168,-0.0,-7.116003786222791e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.588038665242492e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0001009670377243,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.45738871046342e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,0.0001009669431368,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0004789421218447,284.60418701171875,294.1499938964844,293.2270812988281,291.9661865234375,294.3818664550781,293.2747497558594,284.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021618489176,8.391861427980984e-09,0.0010216101072728,-0.0210361499339342,0.0,0.0,0.0,-0.0089730266481637,60.0,12.714777946472168,-0.0,-7.116003786222791e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.58446180447936e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0001009293628158,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.454605656675994e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,0.0001009292682283,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004787634243257,284.600830078125,294.1499938964844,293.212646484375,291.9756164550781,294.3609619140625,293.2587890625,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212366469204,8.347253555029965e-09,0.0010212283814325,-0.0209193341434001,0.0,0.0,0.0,-0.0089509114623069,60.0,12.712705612182615,-0.0,-7.110690347644778e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.58446180447936e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0001009293628158,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,7.454605656675994e-05,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,0.0001009292682283,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004787634243257,284.600830078125,294.1499938964844,293.212646484375,291.9756164550781,294.3609619140625,293.2587890625,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212366469204,8.347253555029965e-09,0.0010212283814325,-0.0209193341434001,0.0,0.0,0.0,-0.0089509114623069,60.0,12.712705612182615,-0.0,-7.110690347644778e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.580588812241332e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001008885737974,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.451593410223722e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0001008884864859,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0004785700002685,284.59765625,294.1499938964844,293.1988220214844,291.9845886230469,294.3401794433594,293.2434387207031,284.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208238381892,8.298967735242968e-09,0.001020815456286,-0.0207928828895092,0.0,0.0,0.0,-0.0089269736781716,60.0,12.709789276123049,-0.0,-7.104940635827006e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.580588812241332e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001008885737974,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.451593410223722e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0001008884864859,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0004785700002685,284.59765625,294.1499938964844,293.1988220214844,291.9845886230469,294.3401794433594,293.2434387207031,284.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208238381892,8.298967735242968e-09,0.001020815456286,-0.0207928828895092,0.0,0.0,0.0,-0.0089269736781716,60.0,12.709789276123049,-0.0,-7.104940635827006e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.57644879235886e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0001008449762593,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.448372343787923e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0001008448816719,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004783631884492,284.5946350097656,294.1499938964844,293.1856689453125,291.9930114746094,294.3195495605469,293.2287902832031,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203822748735,8.247350358203676e-09,0.001020374125801,-0.0206577070057392,0.0,0.0,0.0,-0.0089013846591115,60.0,12.705817222595217,-0.0,-7.098797283333624e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.57644879235886e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0001008449762593,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,7.448372343787923e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0001008448816719,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004783631884492,284.5946350097656,294.1499938964844,293.1856689453125,291.9930114746094,294.3195495605469,293.2287902832031,284.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203822748735,8.247350358203676e-09,0.001020374125801,-0.0206577070057392,0.0,0.0,0.0,-0.0089013846591115,60.0,12.705817222595217,-0.0,-7.098797283333624e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.574284922564402e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,0.0001008221879601,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.446689414791763e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0001008220933726,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0004782550968229,284.5931701660156,294.1499938964844,293.1793212890625,291.9969787597656,294.309326171875,293.22174072265625,284.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201502591371,8.220373715062124e-09,0.0010201421100646,-0.0205870624631643,0.0,0.0,0.0,-0.008888004347682,60.0,12.703250885009766,-0.0,-7.095588472338933e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.572078852215782e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,0.0001007989558274,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,7.444973743986338e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.0001007988685159,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,0.0004781449097208,284.5917663574219,294.1499938964844,293.1731262207031,292.0007629394531,294.29913330078125,293.2148742675781,284.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915100187,8.192873934831368e-09,0.0010199069511145,-0.0205150470137596,0.0,0.0,0.0,-0.0088743716478347,60.0,12.70041847229004,-0.0,-7.092317133583492e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,9.567555389367044e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0001007513201329,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,7.441455090884119e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0001007512255455,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004779189475812,284.58905029296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2788391113281,293.20147705078125,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194340720772,8.136482598786188e-09,0.0010194259230047,-0.0203673653304576,0.0,0.0,0.0,-0.0088464226573705,60.0,12.69405460357666,-0.0,-7.085611741786124e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,9.567555389367044e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,0.0001007513201329,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,7.441455090884119e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,0.0001007512255455,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0004779189475812,284.58905029296875,294.1499938964844,293.1612243652344,292.0077819824219,294.2788391113281,293.20147705078125,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194340720772,8.136482598786188e-09,0.0010194259230047,-0.0203673653304576,0.0,0.0,0.0,-0.0088464226573705,60.0,12.69405460357666,-0.0,-7.085611741786124e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.562988998368382e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0001007032260531,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,7.437902968376875e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0001007031314657,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0004776908608619,284.5865173339844,294.1499938964844,293.1499938964844,292.0138854980469,294.2587280273437,293.18878173828125,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947106786,8.079553026618669e-09,0.0010189389577135,-0.0202182717621326,0.0,0.0,0.0,-0.0088181989267468,60.0,12.686100006103516,-0.0,-7.078845243313482e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.562988998368382e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0001007032260531,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,7.437902968376875e-05,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0001007031314657,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0004776908608619,284.5865173339844,294.1499938964844,293.1499938964844,292.0138854980469,294.2587280273437,293.18878173828125,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018947106786,8.079553026618669e-09,0.0010189389577135,-0.0202182717621326,0.0,0.0,0.0,-0.0088181989267468,60.0,12.686100006103516,-0.0,-7.078845243313482e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.559523459756748e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0001006667298497,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,7.43520722608082e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0001006666425382,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,0.0004775177512783,284.5841979980469,294.1499938964844,293.1401672363281,292.01910400390625,294.239013671875,293.17779541015625,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185771388933,8.036345811035517e-09,0.0010185691062361,-0.020105117931962,0.0,0.0,0.0,-0.0087967775762081,60.0,12.676885604858398,-0.0,-7.07371228259035e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.559523459756748e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0001006667298497,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,7.43520722608082e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0001006666425382,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,0.0004775177512783,284.5841979980469,294.1499938964844,293.1401672363281,292.01910400390625,294.239013671875,293.17779541015625,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185771388933,8.036345811035517e-09,0.0010185691062361,-0.020105117931962,0.0,0.0,0.0,-0.0087967775762081,60.0,12.676885604858398,-0.0,-7.07371228259035e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.556313307257368e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001006329184747,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,7.432710117427632e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001006328311632,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0004773573891725,284.5819702148437,294.1499938964844,293.1323547363281,292.0234680175781,294.21942138671875,293.1668395996094,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182346450164,7.996317386016472e-09,0.0010182266123592,-0.0200002882629632,0.0,0.0,0.0,-0.0087769329547882,60.0,12.667858123779297,-0.0,-7.068958751688116e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,9.556313307257368e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001006329184747,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,7.432710117427632e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001006328311632,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0004773573891725,284.5819702148437,294.1499938964844,293.1323547363281,292.0234680175781,294.21942138671875,293.1668395996094,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182346450164,7.996317386016472e-09,0.0010182266123592,-0.0200002882629632,0.0,0.0,0.0,-0.0087769329547882,60.0,12.667858123779297,-0.0,-7.068958751688116e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.555029828334229e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0001006193997454,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,7.431711856042966e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,0.0001006193124339,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459716796875,0.0,0.0,0.0004772933025378,284.58087158203125,294.1499938964844,293.1291809082031,292.0253601074219,294.20965576171875,293.1615295410156,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980312410893475e-09,0.0010180918034166,-0.0199583694338798,0.0,0.0,0.0,-0.0087690083310008,60.0,12.662997245788574,-0.0,-7.067058049869956e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.554136340739204e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0001006099846563,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,7.431017002090812e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0001006099046207,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,0.0004772486572619,284.579833984375,294.1499938964844,293.1264343261719,292.0270690917969,294.1999816894531,293.15673828125,284.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180041426792,7.96916221901256e-09,0.001017996110022,-0.0199291687458753,0.0,0.0,0.0,-0.0087634790688753,60.0,12.657954216003418,-0.0,-7.065734308753235e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.552858682582156e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0001005965314107,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,7.430023106280714e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0001005964440992,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0004771848325617,284.5777893066406,294.1499938964844,293.12225341796875,292.0299072265625,294.1807556152344,293.14794921875,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178661905229,7.953212310951585e-09,0.001017858274281,-0.0198873989284038,0.0,0.0,0.0,-0.0087555646896362,60.0,12.647672653198242,-0.0,-7.063840712362436e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.552858682582156e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0001005965314107,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,7.430023106280714e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0001005964440992,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0004771848325617,284.5777893066406,294.1499938964844,293.12225341796875,292.0299072265625,294.1807556152344,293.14794921875,284.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178661905229,7.953212310951585e-09,0.001017858274281,-0.0198873989284038,0.0,0.0,0.0,-0.0087555646896362,60.0,12.647672653198242,-0.0,-7.063840712362436e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.552823757985608e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001005961530609,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,7.42999545764178e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0001005960730253,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0004771830863319,284.57598876953125,294.1499938964844,293.11968994140625,292.0321044921875,294.1620483398437,293.1415100097656,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.952746017281243e-09,0.0010178545489907,-0.0198861770331859,0.0,0.0,0.0,-0.0087553346529603,60.0,12.63693141937256,-0.0,-7.063785290029045e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.552823757985608e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001005961530609,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,7.42999545764178e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0001005960730253,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0004771830863319,284.57598876953125,294.1499938964844,293.11968994140625,292.0321044921875,294.1620483398437,293.1415100097656,284.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.952746017281243e-09,0.0010178545489907,-0.0198861770331859,0.0,0.0,0.0,-0.0087553346529603,60.0,12.63693141937256,-0.0,-7.063785290029045e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.553001291351392e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.000100598022982,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,7.430132973240688e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0001005979429464,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0004771919630002,284.5742492675781,294.1499938964844,293.1185913085937,292.0336608886719,294.1434326171875,293.1355285644531,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178807424381,7.954928271658446e-09,0.0010178727097809,-0.0198918916285038,0.0,0.0,0.0,-0.0087564140558242,60.0,12.626102447509766,-0.0,-7.064044638127599e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,9.553001291351392e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.000100598022982,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,7.430132973240688e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0001005979429464,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0004771919630002,284.5742492675781,294.1499938964844,293.1185913085937,292.0336608886719,294.1434326171875,293.1355285644531,284.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178807424381,7.954928271658446e-09,0.0010178727097809,-0.0198918916285038,0.0,0.0,0.0,-0.0087564140558242,60.0,12.626102447509766,-0.0,-7.064044638127599e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.55472787609324e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0001006162056,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.431476115016267e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0001006161255645,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0004772782267536,284.5729064941406,294.1499938964844,293.1187744140625,292.03466796875,294.1258850097656,293.13330078125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180647950619,7.97641863670151e-09,0.0010180567624047,-0.0199481733143329,0.0,0.0,0.0,-0.0087670693174004,60.0,12.61464786529541,-0.0,-7.066595486548978e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,9.55472787609324e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0001006162056,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,7.431476115016267e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0001006161255645,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0004772782267536,284.5729064941406,294.1499938964844,293.1187744140625,292.03466796875,294.1258850097656,293.13330078125,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180647950619,7.97641863670151e-09,0.0010180567624047,-0.0199481733143329,0.0,0.0,0.0,-0.0087670693174004,60.0,12.61464786529541,-0.0,-7.066595486548978e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,9.555121505400166e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,0.0001006203456199,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,7.431781705236062e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,0.0001006202655844,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0004772978718392,284.5721435546875,294.1499938964844,293.11932373046875,292.03497314453125,294.1168518066406,293.1313171386719,284.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181083343923,7.98130450618828e-09,0.0010181003017351,-0.019960967823863,0.0,0.0,0.0,-0.0087695010006427,60.0,12.609155654907228,-0.0,-7.067175289421358e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.556055738357828e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0001006301827146,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,7.43250857340172e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,0.0001006301026791,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,0.0004773445543833,284.5714416503906,294.1499938964844,293.1201477050781,292.0351257324219,294.1080322265625,293.130126953125,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182069381698,7.992933426237414e-09,0.0010181989055126,-0.0199914239346981,0.0,0.0,0.0,-0.0087752612307667,60.0,12.603376388549805,-0.0,-7.068556584499674e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.558189776726068e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0001006526508717,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,7.434168219333515e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0001006525708362,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0004774511617142,284.5701599121094,294.1499938964844,293.1224975585937,292.0351257324219,294.090576171875,293.12841796875,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184331331402,8.019492625521707e-09,0.001018425100483,-0.0200609806925058,0.0,0.0,0.0,-0.0087884226813912,60.0,12.591673851013184,-0.0,-7.071710683703716e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.558189776726068e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0001006526508717,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,7.434168219333515e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0001006525708362,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0004774511617142,284.5701599121094,294.1499938964844,293.1224975585937,292.0351257324219,294.090576171875,293.12841796875,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184331331402,8.019492625521707e-09,0.001018425100483,-0.0200609806925058,0.0,0.0,0.0,-0.0087884226813912,60.0,12.591673851013184,-0.0,-7.071710683703716e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
