time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799540,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.560893522575498e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,0.0001006811144179,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.436270971084014e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001006810416583,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0004775862034875,284.5690612792969,294.1499938964844,293.1257629394531,292.0346984863281,294.0736999511719,293.1285095214844,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491210609674,0.0,0.0,0.0,-0.0088051073253154,60.0,12.57955837249756,-0.0,-7.0757081971351e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.560893522575498e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,0.0001006811144179,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.436270971084014e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001006810416583,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72265625,0.0,0.0,0.0004775862034875,284.5690612792969,294.1499938964844,293.1257629394531,292.0346984863281,294.0736999511719,293.1285095214844,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053147482200984e-09,0.0010187129955738,-0.0201491210609674,0.0,0.0,0.0,-0.0088051073253154,60.0,12.57955837249756,-0.0,-7.0757081971351e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.563747880747542e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0001007111713988,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,7.438490865752101e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0001007110986392,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,0.0004777288122568,284.5680236816406,294.1499938964844,293.1297302246094,292.0339050292969,294.0570373535156,293.1291198730469,284.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024872221,8.088684388951606e-09,0.0010190168395638,-0.0202421862632036,0.0,0.0,0.0,-0.0088227242231369,60.0,12.567288398742676,-0.0,-7.079930242070986e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.563747880747542e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0001007111713988,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,7.438490865752101e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,0.0001007110986392,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,0.0004777288122568,284.5680236816406,294.1499938964844,293.1297302246094,292.0339050292969,294.0570373535156,293.1291198730469,284.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024872221,8.088684388951606e-09,0.0010190168395638,-0.0202421862632036,0.0,0.0,0.0,-0.0088227242231369,60.0,12.567288398742676,-0.0,-7.079930242070986e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,9.565415530232713e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7197570800781,0.0,0.0,0.0001007287355605,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,7.439787441398948e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.000100728655525,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004778121074195,284.567626953125,294.1499938964844,293.1320495605469,292.0333557128906,294.0487060546875,293.1302490234375,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109452664939454e-09,0.0010191944893449,-0.0202965755015611,0.0,0.0,0.0,-0.0088330209255218,60.0,12.560643196105955,-0.0,-7.082398667535017e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,9.56696312641725e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,0.0001007450337056,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,7.440991612384096e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,0.00010074495367,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7175598144531,0.0,0.0,0.0004778894362971,284.5672302246094,294.1499938964844,293.13427734375,292.03277587890625,294.0410461425781,293.1312866210937,284.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128720807576428e-09,0.00101935910061,-0.0203470382839441,0.0,0.0,0.0,-0.0088425725698471,60.0,12.5545072555542,-0.0,-7.084688746772373e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.56859439611435e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0001007621976896,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,7.442259811796248e-05,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,0.00010076212493,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,0.0004779708979185,284.56689453125,294.1499938964844,293.1367492675781,292.0321044921875,294.0331726074219,293.1325988769531,284.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149025454429193e-09,0.0010195330251008,-0.0204002130776643,0.0,0.0,0.0,-0.0088526401668787,60.0,12.54802417755127,-0.0,-7.08710246044575e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.570246038492768e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001007795945042,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,7.443544018315151e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,0.0001007795217446,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152404785156,0.0,0.0,0.0004780534072779,284.56658935546875,294.1499938964844,293.1392822265625,292.0313720703125,294.02545166015625,293.1341247558594,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169592113915769e-09,0.0010197088122367,-0.0204540733247995,0.0,0.0,0.0,-0.0088628344237804,60.0,12.54143238067627,-0.0,-7.089548148542235e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.573542774887756e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.000100814308098,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,7.44610806577839e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001008142353384,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004782180767506,284.5661315917969,294.1499938964844,293.1445617675781,292.0297546386719,294.0104064941406,293.1377258300781,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615777522325,0.0,0.0,0.0,-0.0088831838220357,60.0,12.527941703796388,-0.0,-7.094430287679644e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,9.573542774887756e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.000100814308098,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,7.44610806577839e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0001008142353384,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004782180767506,284.5661315917969,294.1499938964844,293.1445617675781,292.0297546386719,294.0104064941406,293.1377258300781,284.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210642832295889e-09,0.0010200595716014,-0.0205615777522325,0.0,0.0,0.0,-0.0088831838220357,60.0,12.527941703796388,-0.0,-7.094430287679644e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.576903539709748e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.0001008496910799,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.448721589753404e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0001008496183203,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,0.0004783859767485,284.5657043457031,294.1499938964844,293.1499938964844,292.0279541015625,293.9954528808594,293.1416015625,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252487582183221e-09,0.0010204171994701,-0.0206711627542972,0.0,0.0,0.0,-0.0089039271697402,60.0,12.514347076416016,-0.0,-7.099409060629115e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.576903539709748e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,0.0001008496910799,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.448721589753404e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0001008496183203,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,0.0004783859767485,284.5657043457031,294.1499938964844,293.1499938964844,292.0279541015625,293.9954528808594,293.1416015625,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252487582183221e-09,0.0010204171994701,-0.0206711627542972,0.0,0.0,0.0,-0.0089039271697402,60.0,12.514347076416016,-0.0,-7.099409060629115e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,9.580107871443032e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,0.0001008834369713,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.451213605236262e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0001008833642117,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,0.0004785460187122,284.5653686523437,294.1499938964844,293.1554260253906,292.0260009765625,293.9808349609375,293.14569091796875,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.29238544497457e-09,0.001020758296363,-0.0207756459712982,0.0,0.0,0.0,-0.0089237065985798,60.0,12.500365257263184,-0.0,-7.1041576177322e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115173339844,0.0,0.0,9.580107871443032e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,0.0001008834369713,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.451213605236262e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71014404296875,0.0,0.0,0.0001008833642117,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,0.0004785460187122,284.5653686523437,294.1499938964844,293.1554260253906,292.0260009765625,293.9808349609375,293.14569091796875,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.29238544497457e-09,0.001020758296363,-0.0207756459712982,0.0,0.0,0.0,-0.0089237065985798,60.0,12.500365257263184,-0.0,-7.1041576177322e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.583163046045227e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.0001009156039799,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,7.453589932993054e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0001009155312203,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,0.0004786986391991,284.56512451171875,294.1499938964844,293.16070556640625,292.02398681640625,293.9664001464844,293.14990234375,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330424350333487e-09,0.0010210836771875,-0.0208752639591693,0.0,0.0,0.0,-0.0089425649493932,60.0,12.486102104187012,-0.0,-7.108686617129933e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095031738281,0.0,0.0,9.583163046045227e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079162597656,0.0,0.0,0.0001009156039799,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119445800781,0.0,0.0,7.453589932993054e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.0001009155312203,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,0.0004786986391991,284.56512451171875,294.1499938964844,293.16070556640625,292.02398681640625,293.9664001464844,293.14990234375,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330424350333487e-09,0.0010210836771875,-0.0208752639591693,0.0,0.0,0.0,-0.0089425649493932,60.0,12.486102104187012,-0.0,-7.108686617129933e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.584524377714844e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,0.0001009299303404,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,7.454648584825918e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,0.0001009298575809,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,0.000478766625747,284.5650634765625,294.1499938964844,293.16326904296875,292.02294921875,293.9593505859375,293.15203857421875,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212364140897,8.347367241867687e-09,0.0010212280321866,-0.0209196340292692,0.0,0.0,0.0,-0.0089509608224034,60.0,12.478731155395508,-0.0,-7.110703847956756e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.585850057192148e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060241699219,0.0,0.0,0.0001009438929031,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,7.455679588019848e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001009438274195,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.0004788328660652,284.56500244140625,294.1499938964844,293.16571044921875,292.0219421386719,293.95233154296875,293.1541748046875,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213773930445,8.363877590511493e-09,0.0010213691275566,-0.0209628697484731,0.0,0.0,0.0,-0.0089591452851891,60.0,12.47131061553955,-0.0,-7.11267063024934e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.588254033587872e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,0.0001009692059597,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.457549509126693e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.000100969140476,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,0.0004789529484696,284.5649719238281,294.1499938964844,293.1702575683594,292.0199279785156,293.9384765625,293.1584167480469,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216343216598,8.393804762363288e-09,0.0010216259397566,-0.0210412424057722,0.0,0.0,0.0,-0.0089739859104156,60.0,12.45620822906494,-0.0,-7.11623542315465e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.588254033587872e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,0.0001009692059597,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.457549509126693e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.000100969140476,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70330810546875,0.0,0.0,0.0004789529484696,284.5649719238281,294.1499938964844,293.1702575683594,292.0199279785156,293.9384765625,293.1584167480469,284.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216343216598,8.393804762363288e-09,0.0010216259397566,-0.0210412424057722,0.0,0.0,0.0,-0.0089739859104156,60.0,12.45620822906494,-0.0,-7.11623542315465e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.590035188011824e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0001009879561024,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.458934123860672e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,0.0001009878906188,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0004790419188793,284.5650634765625,294.1499938964844,293.1742553710937,292.0179748535156,293.9250183105469,293.1624450683594,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415968366648485e-09,0.0010218152310699,-0.021099280565977,0.0,0.0,0.0,-0.0089849727228283,60.0,12.440546035766602,-0.0,-7.118875799960733e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,9.590035188011824e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.0001009879561024,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.458934123860672e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,0.0001009878906188,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.0004790419188793,284.5650634765625,294.1499938964844,293.1742553710937,292.0179748535156,293.9250183105469,293.1624450683594,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415968366648485e-09,0.0010218152310699,-0.021099280565977,0.0,0.0,0.0,-0.0089849727228283,60.0,12.440546035766602,-0.0,-7.118875799960733e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.591445268597454e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.0001010028063319,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.46003061067313e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0001010027408483,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,0.0004791123792529,284.56524658203125,294.1499938964844,293.177490234375,292.0161437988281,293.91168212890625,293.166259765625,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219742543995,8.43351788404334e-09,0.001021965756081,-0.0211452394723892,0.0,0.0,0.0,-0.0089936750009655,60.0,12.424600601196287,-0.0,-7.120966927232075e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,9.591445268597454e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,0.0001010028063319,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048034667969,0.0,0.0,7.46003061067313e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012023925781,0.0,0.0,0.0001010027408483,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,0.0004791123792529,284.56524658203125,294.1499938964844,293.177490234375,292.0161437988281,293.91168212890625,293.166259765625,285.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219742543995,8.43351788404334e-09,0.001021965756081,-0.0211452394723892,0.0,0.0,0.0,-0.0089936750009655,60.0,12.424600601196287,-0.0,-7.120966927232075e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.591742855263874e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,0.0001010059349937,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.46026198612526e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0001010058695101,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0004791272222064,284.5654296875,294.1499938964844,293.17901611328125,292.01513671875,293.9039306640625,293.1681823730469,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437204712663515e-09,0.0010219963733106,-0.0211548954248428,0.0,0.0,0.0,-0.0089954985305666,60.0,12.414669036865234,-0.0,-7.121406753185512e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,9.591927664587274e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.0001010078849503,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,7.460406050086021e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0001010078121908,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,0.0004791364772245,284.5655517578125,294.1499938964844,293.17987060546875,292.0144958496094,293.89874267578125,293.1694641113281,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220250114798,8.43949976570002e-09,0.0010220165131613,-0.0211609061807394,0.0,0.0,0.0,-0.008996638469398,60.0,12.408045768737791,-0.0,-7.121680312138778e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,9.592000424163416e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,0.0001010086489259,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,7.46046207495965e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,0.0001010085834423,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0004791401152033,284.5657653808594,294.1499938964844,293.1806945800781,292.0137634277344,293.892333984375,293.1708984375,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220317635685,8.440395049547078e-09,0.00102202326525,-0.0211632512509822,0.0,0.0,0.0,-0.0089970780536532,60.0,12.399657249450684,-0.0,-7.121786893549142e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.591835987521335e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,0.000101006909972,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,7.460334018105641e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983337402344,0.0,0.0,0.0001010068444884,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0004791318788193,284.56597900390625,294.1499938964844,293.18121337890625,292.0130920410156,293.885986328125,293.17218017578125,285.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220140684396,8.438332699256534e-09,0.0010220056865364,-0.0211578495800495,0.0,0.0,0.0,-0.0089960554614663,60.0,12.391132354736328,-0.0,-7.12154104576257e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.59102835622616e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0001009984043776,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.459705375367776e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0001009983388939,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0004790915409103,284.56646728515625,294.1499938964844,293.1814270019531,292.011962890625,293.8733825683594,293.17431640625,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219296673312,8.428245656944e-09,0.0010219211690127,-0.0211314316838979,0.0,0.0,0.0,-0.0089910635724663,60.0,12.373839378356934,-0.0,-7.120338807453663e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,9.59102835622616e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,0.0001009984043776,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.459705375367776e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0001009983388939,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0004790915409103,284.56646728515625,294.1499938964844,293.1814270019531,292.011962890625,293.8733825683594,293.17431640625,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219296673312,8.428245656944e-09,0.0010219211690127,-0.0211314316838979,0.0,0.0,0.0,-0.0089910635724663,60.0,12.373839378356934,-0.0,-7.120338807453663e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.58891396294348e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0001009761326713,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,7.45806100894697e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,0.0001009760671877,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.0004789859231095,284.567138671875,294.1499938964844,293.1802978515625,292.0111694335937,293.861083984375,293.1751403808594,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623759776353,0.0,0.0,0.0,-0.0089779868721961,60.0,12.355910301208496,-0.0,-7.117196787476132e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.58891396294348e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,0.0001009761326713,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,7.45806100894697e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,0.0001009760671877,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.0004789859231095,284.567138671875,294.1499938964844,293.1802978515625,292.0111694335937,293.861083984375,293.1751403808594,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623759776353,0.0,0.0,0.0,-0.0089779868721961,60.0,12.355910301208496,-0.0,-7.117196787476132e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.58632372203283e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0001009488551062,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.456046296283603e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0001009487896226,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0004788565565831,284.5678405761719,294.1499938964844,293.177734375,292.0107421875,293.84881591796875,293.1755676269531,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214290814474,8.369585913214905e-09,0.0010214206995442,-0.0209778174757957,0.0,0.0,0.0,-0.008961989544332,60.0,12.3377685546875,-0.0,-7.113349909104727e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.58632372203283e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0001009488551062,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,7.456046296283603e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0001009487896226,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0004788565565831,284.5678405761719,294.1499938964844,293.177734375,292.0107421875,293.84881591796875,293.1755676269531,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214290814474,8.369585913214905e-09,0.0010214206995442,-0.0209778174757957,0.0,0.0,0.0,-0.008961989544332,60.0,12.3377685546875,-0.0,-7.113349909104727e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.581775520928204e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001009009647532,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.452508725691587e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001009008992696,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0004786293720826,284.5687255859375,294.1499938964844,293.1735534667969,292.0107727050781,293.8368225097656,293.1737365722656,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209423489868,8.312897037399125e-09,0.0010209339670836,-0.0208293627947568,0.0,0.0,0.0,-0.0089338757097721,60.0,12.318809509277344,-0.0,-7.10659904257227e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,9.581775520928204e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001009009647532,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971130371094,0.0,0.0,7.452508725691587e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937866210937,0.0,0.0,0.0001009008992696,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927185058594,0.0,0.0,0.0004786293720826,284.5687255859375,294.1499938964844,293.1735534667969,292.0107727050781,293.8368225097656,293.1737365722656,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209423489868,8.312897037399125e-09,0.0010209339670836,-0.0208293627947568,0.0,0.0,0.0,-0.0089338757097721,60.0,12.318809509277344,-0.0,-7.10659904257227e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,9.579640754964204e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0001008784747682,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,7.450847624568269e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,0.0001008784092846,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.000478522706544,284.5691833496094,294.1499938964844,293.1708374023437,292.0109558105469,293.8308410644531,293.1729431152344,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020714524202,8.286280106517552e-09,0.0010207062587141,-0.0207596588879823,0.0,0.0,0.0,-0.0089206807315349,60.0,12.309372901916504,-0.0,-7.103430732513516e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,9.57687880145386e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001008493854897,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,7.448699761880562e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.000100849327282,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0004783847543876,284.5696716308594,294.1499938964844,293.16766357421875,292.0112609863281,293.8248596191406,293.171630859375,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204195277765,8.251858751862073e-09,0.0010204112622886,-0.0206695161759853,0.0,0.0,0.0,-0.0089036133140325,60.0,12.299700736999512,-0.0,-7.099334453641859e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.570673137204722e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.0001007840401143,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.443872891599312e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0001007839746307,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0004780747694894,284.5706787109375,294.1499938964844,293.15985107421875,292.0122985839844,293.8129577636719,293.168212890625,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197610827162,8.174523280501944e-09,0.0010197529336437,-0.020466985180974,0.0,0.0,0.0,-0.0088652893900871,60.0,12.28011989593506,-0.0,-7.090134346299237e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
