time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801880,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.570673137204722e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.0001007840401143,299.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.443872891599312e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0001007839746307,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0004780747694894,284.5706787109375,294.1499938964844,293.15985107421875,292.0122985839844,293.8129577636719,293.168212890625,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197610827162,8.174523280501944e-09,0.0010197529336437,-0.020466985180974,0.0,0.0,0.0,-0.0088652893900871,60.0,12.28011989593506,-0.0,-7.090134346299237e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.562647755956276e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,0.0001006995225907,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.437630847562104e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.000100699464383,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004776738933287,284.5718688964844,294.1499938964844,293.1499938964844,292.0138854980469,293.8011169433594,293.1625671386719,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189040331169,8.074508173194772e-09,0.0010188960004597,-0.0202050600200891,0.0,0.0,0.0,-0.008815698325634,60.0,12.260069847106934,-0.0,-7.078245545244499e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.562647755956276e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911315917969,0.0,0.0,0.0001006995225907,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.437630847562104e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.000100699464383,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004776738933287,284.5718688964844,294.1499938964844,293.1499938964844,292.0138854980469,293.8011169433594,293.1625671386719,285.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189040331169,8.074508173194772e-09,0.0010188960004597,-0.0202050600200891,0.0,0.0,0.0,-0.008815698325634,60.0,12.260069847106934,-0.0,-7.078245545244499e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.553990821586922e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0001006083548418,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,7.430896948790178e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,0.0001006082966341,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0004772414395119,284.5730895996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7892761230469,293.1560363769531,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179834207519,7.966625581445896e-09,0.0010179753880947,-0.019922524690628,0.0,0.0,0.0,-0.0087622264400124,60.0,12.24094295501709,-0.0,-7.065433038633273e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.553990821586922e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69049072265625,0.0,0.0,0.0001006083548418,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,7.430896948790178e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,0.0001006082966341,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0004772414395119,284.5730895996094,294.1499938964844,293.1386413574219,292.01715087890625,293.7892761230469,293.1560363769531,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179834207519,7.966625581445896e-09,0.0010179753880947,-0.019922524690628,0.0,0.0,0.0,-0.0087622264400124,60.0,12.24094295501709,-0.0,-7.065433038633273e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.547525405650958e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0001005402737064,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,7.425868534483016e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0001005402154987,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.0004769185034092,284.5740051269531,294.1499938964844,293.1304016113281,292.0208740234375,293.7812194824219,293.15069580078125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172921465709,7.886060693351737e-09,0.001017284230329,-0.0197115316987037,0.0,0.0,0.0,-0.0087222754955291,60.0,12.229284286499023,-0.0,-7.055872686123621e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.54445858951658e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.0001005079757305,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,7.423482747981325e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,0.0001005079175229,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,0.0004767653008457,284.5744323730469,294.1499938964844,293.1263732910156,292.0230407714844,293.7774353027344,293.148193359375,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169666493311,7.847841487773621e-09,0.0010169587330892,-0.0196114368736743,0.0,0.0,0.0,-0.0087033351883292,60.0,12.223797798156738,-0.0,-7.051338712926737e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.539363236399367e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,0.0001004543155431,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,7.419519533868879e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0001004542573355,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0004765107878483,284.5751647949219,294.1499938964844,293.11993408203125,292.02685546875,293.7715148925781,293.1436767578125,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016421476379,7.784344724370841e-09,0.0010164137929677,-0.019445139914751,0.0,0.0,0.0,-0.0086718471720814,60.0,12.216634750366213,-0.0,-7.043811223184093e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.534155833534896e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,0.0001003994839265,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.415469735860825e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,0.0001003994257189,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,0.0004762506869155,284.5758972167969,294.1499938964844,293.1132507324219,292.0312194824219,293.7655944824219,293.13897705078125,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158666409552,7.719457961741227e-09,0.0010158589575439,-0.0192751996219158,0.0,0.0,0.0,-0.0086396792903542,60.0,12.210021018981934,-0.0,-7.036121729697697e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.523379412712528e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,0.0001002859935397,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,7.407087832689285e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.000100285935332,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0004757123533636,284.5774230957031,294.1499938964844,293.0993347167969,292.0414733886719,293.75372314453125,293.1290283203125,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147208813577,7.585170713753087e-09,0.0010147133143618,-0.0189234912395477,0.0,0.0,0.0,-0.0085731213912367,60.0,12.198241233825684,-0.0,-7.020221914899595e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.523379412712528e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,0.0001002859935397,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,7.407087832689285e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,0.000100285935332,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0004757123533636,284.5774230957031,294.1499938964844,293.0993347167969,292.0414733886719,293.75372314453125,293.1290283203125,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147208813577,7.585170713753087e-09,0.0010147133143618,-0.0189234912395477,0.0,0.0,0.0,-0.0085731213912367,60.0,12.198241233825684,-0.0,-7.020221914899595e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.511896496405824e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0001001650744001,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.398156594717875e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0001001650161924,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0004751387750729,284.5790405273437,294.1499938964844,293.0845947265625,292.05352783203125,293.7417907714844,293.1180419921875,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134964250028,7.442087834874654e-09,0.0010134890908375,-0.0185487437993288,0.0,0.0,0.0,-0.008502185344696,60.0,12.189584732055664,-0.0,-7.003301050190204e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,9.511896496405824e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0001001650744001,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,7.398156594717875e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68914794921875,0.0,0.0,0.0001001650161924,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0004751387750729,284.5790405273437,294.1499938964844,293.0845947265625,292.05352783203125,293.7417907714844,293.1180419921875,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134964250028,7.442087834874654e-09,0.0010134890908375,-0.0185487437993288,0.0,0.0,0.0,-0.008502185344696,60.0,12.189584732055664,-0.0,-7.003301050190204e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.499916632194072e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.000100038916571,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,7.38883827580139e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001000388583634,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004745403421111,284.5807800292969,294.1499938964844,293.069091796875,292.0671691894531,293.7298278808594,293.106201171875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122201638296,7.292805026537508e-09,0.0010122128296643,-0.0181577466428279,0.0,0.0,0.0,-0.0084281805902719,60.0,12.183277130126951,-0.0,-6.985668932202317e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,9.499916632194072e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.000100038916571,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,7.38883827580139e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0001000388583634,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004745403421111,284.5807800292969,294.1499938964844,293.069091796875,292.0671691894531,293.7298278808594,293.106201171875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122201638296,7.292805026537508e-09,0.0010122128296643,-0.0181577466428279,0.0,0.0,0.0,-0.0084281805902719,60.0,12.183277130126951,-0.0,-6.985668932202317e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.48742963373661e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.990741818910465e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.379126327577978e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.990735998144372e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004739165888167,284.58258056640625,294.1499938964844,293.0528564453125,292.0820617675781,293.71783447265625,293.0935974121094,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108895367011,7.137205049190243e-09,0.0010108824353665,-0.0177501980215311,0.0,0.0,0.0,-0.0083510437980294,60.0,12.179153442382812,-0.0,-6.967313481709425e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.48742963373661e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.990741818910465e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.379126327577978e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.990735998144372e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004739165888167,284.58258056640625,294.1499938964844,293.0528564453125,292.0820617675781,293.71783447265625,293.0935974121094,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108895367011,7.137205049190243e-09,0.0010108824353665,-0.0177501980215311,0.0,0.0,0.0,-0.0083510437980294,60.0,12.179153442382812,-0.0,-6.967313481709425e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,9.48099186643958e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6887512207031,0.0,0.0,9.983962081605569e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.374119013547897e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,9.98395698843524e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,0.000473595020594,284.5835266113281,294.1499938964844,293.0444641113281,292.0899353027344,293.7117919921875,293.0869445800781,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102012893185,7.0569878829473964e-09,0.0010101941879838,-0.0175400897860527,0.0,0.0,0.0,-0.0083112651482224,60.0,12.177923202514648,-0.0,-6.957861131695608e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,9.474467515246944e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68878173828125,0.0,0.0,9.977092122426257e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.369044760707766e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.977087029255928e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,0.0004732691450044,284.5845031738281,294.1499938964844,293.0359191894531,292.0980224609375,293.7057189941406,293.08013916015625,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095060570165,6.975695132638293e-09,0.0010094990720972,-0.0173271596431732,0.0,0.0,0.0,-0.0082709649577736,60.0,12.17706298828125,-0.0,-6.948287278873978e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.461170702707022e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.96308954199776e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,7.358702714554965e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.96308444882743e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004726049373857,284.58648681640625,294.1499938964844,293.018310546875,292.1147766113281,293.69354248046875,293.0661926269531,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080918436869,6.810010777513753e-09,0.0010080850915983,-0.0168931763619184,0.0,0.0,0.0,-0.0081888418644666,60.0,12.176051139831545,-0.0,-6.928795670546607e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.461170702707022e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888732910156,0.0,0.0,9.96308954199776e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,7.358702714554965e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.96308444882743e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,0.0004726049373857,284.58648681640625,294.1499938964844,293.018310546875,292.1147766113281,293.69354248046875,293.0661926269531,285.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080918436869,6.810010777513753e-09,0.0010080850915983,-0.0168931763619184,0.0,0.0,0.0,-0.0081888418644666,60.0,12.176051139831545,-0.0,-6.928795670546607e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.447477350477128e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.94866932160221e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,7.348051440203562e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.94866422843188e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,0.0004719209100585,284.5885925292969,294.1499938964844,293.00006103515625,292.1320495605469,293.6812744140625,293.0516052246094,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066322283819,6.639382377215952e-09,0.0010066255927085,-0.0164462346583604,0.0,0.0,0.0,-0.0081042516976594,60.0,12.176068305969238,-0.0,-6.908751259970813e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902770996094,0.0,0.0,9.447477350477128e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.0,0.0,9.94866932160221e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,7.348051440203562e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.94866422843188e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,0.0004719209100585,284.5885925292969,294.1499938964844,293.00006103515625,292.1320495605469,293.6812744140625,293.0516052246094,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066322283819,6.639382377215952e-09,0.0010066255927085,-0.0164462346583604,0.0,0.0,0.0,-0.0081042516976594,60.0,12.176068305969238,-0.0,-6.908751259970813e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.433484228793532e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.933934052241966e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,7.337168062804267e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.933928231475876e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004712219524662,284.5907592773437,294.1499938964844,292.9812316894531,292.1496276855469,293.6689147949219,293.03643798828125,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051411809399,6.4650262920906715e-09,0.0010051347780972,-0.0159895177930593,0.0,0.0,0.0,-0.008017816580832,60.0,12.176767349243164,-0.0,-6.888298997864696e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,9.433484228793532e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.933934052241966e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,7.337168062804267e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.933928231475876e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,0.0004712219524662,284.5907592773437,294.1499938964844,292.9812316894531,292.1496276855469,293.6689147949219,293.03643798828125,285.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051411809399,6.4650262920906715e-09,0.0010051347780972,-0.0159895177930593,0.0,0.0,0.0,-0.008017816580832,60.0,12.176767349243164,-0.0,-6.888298997864696e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.422680886927992e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.922556637320668e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,7.328765059355646e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.922551544150338e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0004706822801381,284.59246826171875,294.1499938964844,292.96649169921875,292.1630249023437,293.6594543457031,293.0245666503906,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039889020845,6.330407753551981e-09,0.0010039826156571,-0.015636883676052,0.0,0.0,0.0,-0.0079510752111673,60.0,12.177482604980469,-0.0,-6.872528501844499e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.419248817721382e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.918942669173704e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,7.326095510507002e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,9.918937576003373e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889953613281,0.0,0.0,0.0004705108585767,284.5929870605469,294.1499938964844,292.9617919921875,292.167236328125,293.6564636230469,293.02081298828125,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036244057118,6.287648179892358e-09,0.0010036181192845,-0.0155248744413256,0.0,0.0,0.0,-0.0079298829659819,60.0,12.177708625793455,-0.0,-6.86752272827107e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,9.412037616129965e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899108886719,0.0,0.0,9.91134875221178e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,7.32048720237799e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.0,0.0,9.91134365904145e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004701506113633,284.5941772460937,294.1499938964844,292.9518737792969,292.17596435546875,293.6501770019531,293.0127258300781,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028533870354,6.197789392814457e-09,0.0010028472170233,-0.0152894873172044,0.0,0.0,0.0,-0.0078853238373994,60.0,12.178095817565918,-0.0,-6.8570102484955e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,9.404783486388624e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,9.903709724312648e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,7.31484469724819e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.903704631142318e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,0.0004697882686741,284.5953369140625,294.1499938964844,292.9418334960937,292.18463134765625,293.64385986328125,293.00457763671875,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020805057138,6.107405248201303e-09,0.0010020743357017,-0.0150527199730277,0.0,0.0,0.0,-0.0078405160456895,60.0,12.178451538085938,-0.0,-6.84644376747201e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.390155173605308e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.8883050668519e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.303467282326892e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.888299973681568e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0004690575588028,284.5977783203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6311340332031,292.988037109375,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000523683615,5.925133716999653e-09,0.0010005178628489,-0.0145752355456352,0.0,0.0,0.0,-0.0077501665800809,60.0,12.178892135620115,-0.0,-6.825160170365052e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.390155173605308e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.8883050668519e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.303467282326892e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.888299973681568e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0004690575588028,284.5977783203125,294.1499938964844,292.9213562011719,292.2015686035156,293.6311340332031,292.988037109375,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000523683615,5.925133716999653e-09,0.0010005178628489,-0.0145752355456352,0.0,0.0,0.0,-0.0077501665800809,60.0,12.178892135620115,-0.0,-6.825160170365052e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.37541262828745e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.872780356090516e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,7.292000373126939e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.872775262920186e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004683211445808,284.6002502441406,294.1499938964844,292.900390625,292.2178039550781,293.6183166503906,292.9711303710937,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989527752622,5.741440656237273e-09,0.0009989469544962,-0.0140940202400088,0.0,0.0,0.0,-0.007659101858735,60.0,12.178274154663086,-0.0,-6.803744412309244e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.37541262828745e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,9.872780356090516e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,7.292000373126939e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.872775262920186e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004683211445808,284.6002502441406,294.1499938964844,292.900390625,292.2178039550781,293.6183166503906,292.9711303710937,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989527752622,5.741440656237273e-09,0.0009989469544962,-0.0140940202400088,0.0,0.0,0.0,-0.007659101858735,60.0,12.178274154663086,-0.0,-6.803744412309244e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.360601688968018e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.857183613348752e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.280481077032164e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.857178520178422e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0004675813252106,284.60284423828125,294.1499938964844,292.8789978027344,292.2331237792969,293.6053466796875,292.953857421875,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973745327442,5.5568971646380305e-09,0.0009973689448088,-0.0136105669662356,0.0,0.0,0.0,-0.0075676157139241,60.0,12.176342010498049,-0.0,-6.782262573779009e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,9.360601688968018e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,9.857183613348752e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,7.280481077032164e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.857178520178422e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0004675813252106,284.60284423828125,294.1499938964844,292.8789978027344,292.2331237792969,293.6053466796875,292.953857421875,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973745327442,5.5568971646380305e-09,0.0009973689448088,-0.0136105669662356,0.0,0.0,0.0,-0.0075676157139241,60.0,12.176342010498049,-0.0,-6.782262573779009e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,9.345771104563028e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.841566497925668e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,7.268945773830637e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.84156140475534e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,0.0004668405163101,284.6054992675781,294.1499938964844,292.857177734375,292.24725341796875,293.5922546386719,292.93634033203125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957940783351,5.37210942397337e-09,0.0009957887232303,-0.0131264654919505,0.0,0.0,0.0,-0.0074760075658559,60.0,12.172719955444336,-0.0,-6.760787130133394e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,9.345771104563028e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,9.841566497925668e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,7.268945773830637e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.84156140475534e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,0.0004668405163101,284.6054992675781,294.1499938964844,292.857177734375,292.24725341796875,293.5922546386719,292.93634033203125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957940783351,5.37210942397337e-09,0.0009957887232303,-0.0131264654919505,0.0,0.0,0.0,-0.0074760075658559,60.0,12.172719955444336,-0.0,-6.760787130133394e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.338387462776154e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,9.83378995442763e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,7.263202132890001e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.8337848612573e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,0.0004664716543629,284.6068725585937,294.1499938964844,292.8460998535156,292.2538146972656,293.58563232421875,292.9274597167969,285.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950052481144,5.280098580584536e-09,0.0009950000094249,-0.0128854159265756,0.0,0.0,0.0,-0.007430384401232,60.0,12.16989803314209,-0.0,-6.75010625172945e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.331006731372328e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.82601850409992e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,7.257462129928172e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.82601341092959e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0004661029961425,284.6082458496094,294.1499938964844,292.8349609375,292.2599792480469,293.5789794921875,292.9184875488281,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942188626155,5.1881432483469325e-09,0.000994213623926,-0.0126445088535547,0.0,0.0,0.0,-0.0073847980238497,60.0,12.16654109954834,-0.0,-6.73944100526569e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
