time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804220,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.316253999713808e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.810482151806356e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,7.245987217174843e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.810477058636025e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.0004653660289477,284.6110534667969,294.1499938964844,292.8124084472656,292.27105712890625,293.5655822753906,292.9005126953125,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926480706781,5.004319181267647e-09,0.0009926430648192,-0.0121629117056727,0.0,0.0,0.0,-0.0072936750948429,60.0,12.158492088317873,-0.0,-6.718143907846752e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,9.316253999713808e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.810482151806356e-05,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,7.245987217174843e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.810477058636025e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.0004653660289477,284.6110534667969,294.1499938964844,292.8124084472656,292.27105712890625,293.5655822753906,292.9005126953125,285.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926480706781,5.004319181267647e-09,0.0009926430648192,-0.0121629117056727,0.0,0.0,0.0,-0.0072936750948429,60.0,12.158492088317873,-0.0,-6.718143907846752e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.301632235292344e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,9.79508477030322e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,7.234614895423874e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.795080404728652e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0004646356683224,284.61395263671875,294.1499938964844,292.7895202636719,292.2802734375,293.5520324707031,292.8823547363281,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910900844261,4.8221378001755966e-09,0.0009910853113979,-0.01168561168015,0.0,0.0,0.0,-0.0072033600881695,60.0,12.14760398864746,-0.0,-6.697071341932316e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.301632235292344e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69561767578125,0.0,0.0,9.79508477030322e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982727050781,0.0,0.0,7.234614895423874e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.795080404728652e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0004646356683224,284.61395263671875,294.1499938964844,292.7895202636719,292.2802734375,293.5520324707031,292.8823547363281,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910900844261,4.8221378001755966e-09,0.0009910853113979,-0.01168561168015,0.0,0.0,0.0,-0.0072033600881695,60.0,12.14760398864746,-0.0,-6.697071341932316e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,9.287177817896008e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.779862739378586e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,7.223372085718438e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.779858373804018e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.0004639136313926,284.6169128417969,294.1499938964844,292.766357421875,292.287353515625,293.538330078125,292.8641052246094,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549793303,4.642034312496435e-09,0.0009895451366901,-0.0112137487158179,0.0,0.0,0.0,-0.0071140746586024,60.0,12.133445739746094,-0.0,-6.676271624428409e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,9.287177817896008e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.779862739378586e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,7.223372085718438e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.779858373804018e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.0004639136313926,284.6169128417969,294.1499938964844,292.766357421875,292.287353515625,293.538330078125,292.8641052246094,285.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549793303,4.642034312496435e-09,0.0009895451366901,-0.0112137487158179,0.0,0.0,0.0,-0.0071140746586024,60.0,12.133445739746094,-0.0,-6.676271624428409e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,9.275212505599484e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.767262963578104e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002868652344,0.0,0.0,7.214066135929897e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.767258598003536e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,0.0004633159551303,284.6194763183594,294.1499938964844,292.7467041015625,292.2915344238281,293.5267028808594,292.84869384765625,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882742306217,4.4929504561253e-09,0.0009882698068395,-0.010823150165379,0.0,0.0,0.0,-0.0070401644334197,60.0,12.118499755859377,-0.0,-6.659078621851222e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.272926399717107e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978759765625,0.0,0.0,9.764855349203572e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.212287891888991e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,9.764850983629005e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,0.0004632017516996,284.6199645996094,294.1499938964844,292.742919921875,292.2921142578125,293.52447509765625,292.84576416015625,285.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880310390144,4.464463465581048e-09,0.0009880264988169,-0.0107485139742493,0.0,0.0,0.0,-0.0070260441862046,60.0,12.115652084350586,-0.0,-6.655795203869276e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.265932021662592e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.757489897310734e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,7.206847658380866e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,9.757485531736164e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0004628523893188,284.6215209960937,294.1499938964844,292.73114013671875,292.2935485839844,293.5174560546875,292.8365783691406,285.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872847003862,4.377317619486121e-09,0.0009872802766039,-0.010520190000534,0.0,0.0,0.0,-0.0069828368723392,60.0,12.10477066040039,-0.0,-6.64575807718393e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.259012585971504e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.0,0.0,9.750203025760128e-05,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70172119140625,0.0,0.0,7.201465632533655e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.75019866018556e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,0.0004625067231245,284.6230773925781,294.1499938964844,292.7192687988281,292.2943115234375,293.5104064941406,292.8274230957031,285.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986547442153,4.291097255304521e-09,0.0009865431347861,-0.0102942883968353,0.0,0.0,0.0,-0.0069400942884385,60.0,12.0925931930542,-0.0,-6.635834637336302e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.245360706700012e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.735827188706024e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,7.190847827587277e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.735822823131456e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,0.0004618247912731,284.62628173828125,294.1499938964844,292.6954345703125,292.2937316894531,293.4961853027344,292.80926513671875,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850932983681,4.12100265023696e-09,0.0009850891074165,-0.0098486272618174,0.0,0.0,0.0,-0.0068557732738554,60.0,12.065672874450684,-0.0,-6.616279790705448e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,9.245360706700012e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.735827188706024e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,7.190847827587277e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.735822823131456e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,0.0004618247912731,284.62628173828125,294.1499938964844,292.6954345703125,292.2937316894531,293.4961853027344,292.80926513671875,285.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850932983681,4.12100265023696e-09,0.0009850891074165,-0.0098486272618174,0.0,0.0,0.0,-0.0068557732738554,60.0,12.065672874450684,-0.0,-6.616279790705448e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.231984586222096e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,9.721740934764966e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.180443208198994e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.721736569190398e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0004611566255334,284.6295471191406,294.1499938964844,292.6714172363281,292.2901611328125,293.4818420410156,292.7913818359375,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983668025583,3.954334637512602e-09,0.000983664067462,-0.009411939419806,0.0,0.0,0.0,-0.0067731495946645,60.0,12.035943031311035,-0.0,-6.597147006459636e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.231984586222096e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701904296875,0.0,0.0,9.721740934764966e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.180443208198994e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020568847656,0.0,0.0,9.721736569190398e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0004611566255334,284.6295471191406,294.1499938964844,292.6714172363281,292.2901611328125,293.4818420410156,292.7913818359375,285.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983668025583,3.954334637512602e-09,0.000983664067462,-0.009411939419806,0.0,0.0,0.0,-0.0067731495946645,60.0,12.035943031311035,-0.0,-6.597147006459636e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,9.218871855409816e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.707932622404768e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,7.170244498411193e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.7079282568302e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0004605016147252,284.6328430175781,294.1499938964844,292.64727783203125,292.2833251953125,293.4674072265625,292.77362060546875,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790954661297974e-09,0.0009822669671848,-0.0089838616549968,0.0,0.0,0.0,-0.0066921547986567,60.0,12.002007484436035,-0.0,-6.578418521030471e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,9.218871855409816e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033386230469,0.0,0.0,9.707932622404768e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,7.170244498411193e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.7079282568302e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,0.0004605016147252,284.6328430175781,294.1499938964844,292.64727783203125,292.2833251953125,293.4674072265625,292.77362060546875,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790954661297974e-09,0.0009822669671848,-0.0089838616549968,0.0,0.0,0.0,-0.0066921547986567,60.0,12.002007484436035,-0.0,-6.578418521030471e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,9.206117829307914e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,9.694501932244748e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,7.160324457800016e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.69449756667018e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,0.0004598645318765,284.6361999511719,294.1499938964844,292.6230163574219,292.2730407714844,293.45281982421875,292.7559509277344,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320424445790414e-09,0.0009809080511331,-0.0085674850270152,0.0,0.0,0.0,-0.0066133751533925,60.0,11.962221145629885,-0.0,-6.560227205909541e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,9.206117829307914e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7048645019531,0.0,0.0,9.694501932244748e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,7.160324457800016e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.69449756667018e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,0.0004598645318765,284.6361999511719,294.1499938964844,292.6230163574219,292.2730407714844,293.45281982421875,292.7559509277344,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.6320424445790414e-09,0.0009809080511331,-0.0085674850270152,0.0,0.0,0.0,-0.0066133751533925,60.0,11.962221145629885,-0.0,-6.560227205909541e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.19991871342063e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,9.687973943073304e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.155503408284858e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,9.687969577498734e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004595548962242,284.6379089355469,294.1499938964844,292.6108703613281,292.2665100097656,293.4454650878906,292.7471923828125,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802520507946,3.554807781469549e-09,0.0009802484419196,-0.0083651142194867,0.0,0.0,0.0,-0.0065750908106565,60.0,11.939444541931152,-0.0,-6.551395159704043e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.19379381230101e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.681523806648328e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,7.15073911123909e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,9.68151944107376e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.0004592489276546,284.6396484375,294.1499938964844,292.59869384765625,292.2590637207031,293.43804931640625,292.7384338378906,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795994265004,3.478489496444581e-09,0.0009795959340408,-0.0081651452928781,0.0,0.0,0.0,-0.0065372567623853,60.0,11.915547370910645,-0.0,-6.542673247622588e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.181777568301186e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.668870188761504e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,7.141393143683672e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.668865823186934e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0004586486902553,284.64312744140625,294.1499938964844,292.5743408203125,292.2411804199219,293.4231872558594,292.72100830078125,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783179266378,3.328769038191126e-09,0.0009783145505934,-0.0077728452160954,0.0,0.0,0.0,-0.006463028024882,60.0,11.864678382873535,-0.0,-6.525580431571143e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,9.181777568301186e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.668870188761504e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,7.141393143683672e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,9.668865823186934e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0004586486902553,284.64312744140625,294.1499938964844,292.5743408203125,292.2411804199219,293.4231872558594,292.72100830078125,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783179266378,3.328769038191126e-09,0.0009783145505934,-0.0077728452160954,0.0,0.0,0.0,-0.006463028024882,60.0,11.864678382873535,-0.0,-6.525580431571143e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.170250996248797e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.65673170867376e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,7.132427708711475e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.656727343099192e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,0.0004580729000736,284.6466979980469,294.1499938964844,292.54998779296875,292.2191772460937,293.4081420898437,292.7037658691406,285.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185147701145752e-09,0.0009770866017788,-0.0073965224437415,0.0,0.0,0.0,-0.0063918293453752,60.0,11.805855751037598,-0.0,-6.509205263682817e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,9.170250996248797e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.65673170867376e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,7.132427708711475e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.656727343099192e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,0.0004580729000736,284.6466979980469,294.1499938964844,292.54998779296875,292.2191772460937,293.4081420898437,292.7037658691406,285.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.185147701145752e-09,0.0009770866017788,-0.0073965224437415,0.0,0.0,0.0,-0.0063918293453752,60.0,11.805855751037598,-0.0,-6.509205263682817e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.158610919257626e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.644473902881144e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.123374234652147e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.644470264902338e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.0004574914637487,284.6502990722656,294.1499938964844,292.5240173339844,292.19342041015625,293.3929138183594,292.6866149902344,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401188233497582e-09,0.0009758463711477,-0.0070165088400244,0.0,0.0,0.0,-0.0063199321739375,60.0,11.740723609924316,-0.0,-6.492690118875545e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.158610919257626e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,9.644473902881144e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,7.123374234652147e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.644470264902338e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.0004574914637487,284.6502990722656,294.1499938964844,292.5240173339844,292.19342041015625,293.3929138183594,292.6866149902344,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401188233497582e-09,0.0009758463711477,-0.0070165088400244,0.0,0.0,0.0,-0.0063199321739375,60.0,11.740723609924316,-0.0,-6.492690118875545e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,9.147546370513736e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.632822184357792e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,7.11476823198609e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.632817818783224e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128295898437,0.0,0.0,0.0004569387529045,284.6537170410156,294.1499938964844,292.4973449707031,292.1669921875,293.3785705566406,292.67041015625,285.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974670285359,2.902253548597855e-09,0.0009746673749759,-0.0066552623175084,0.0,0.0,0.0,-0.0062515856698155,60.0,11.67336082458496,-0.0,-6.47700986178279e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.14658376132138e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.631808643462136e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,7.114020263543352e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,9.631805005483328e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.0004568907024804,284.6540222167969,294.1499938964844,292.49493408203125,292.1645812988281,293.3773193359375,292.66900634765625,285.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677234604,2.890266914690187e-09,0.0009745648712851,-0.0066238539293408,0.0,0.0,0.0,-0.0062456433661282,60.0,11.667502403259276,-0.0,-6.475647751358339e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154235839844,0.0,0.0,9.14049451239407e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,9.625395614420996e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,7.109283615136519e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.625391976442188e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0004565865092445,284.6558837890625,294.1499938964844,292.4792785644531,292.1490783691406,293.3694152832031,292.6598205566406,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097391824238,2.8143904984290202e-09,0.0009739154484122,-0.0064250351861119,0.0,0.0,0.0,-0.0062080253846943,60.0,11.629405975341797,-0.0,-6.46702673634536e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,9.134373249253258e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,9.61894984357059e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,7.104522228473797e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156066894531,0.0,0.0,9.618946205591784e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149353027344,0.0,0.0,0.0004562807444017,284.65777587890625,294.1499938964844,292.4629821777344,292.1329040527344,293.3614807128906,292.6505432128906,285.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659091241,2.738123283663184e-09,0.0009732631733641,-0.0062251915223896,0.0,0.0,0.0,-0.00617021555081,60.0,11.590255737304688,-0.0,-6.458367352024652e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.122047777054831e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.60597099037841e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,7.094936154317111e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.60596662480384e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0004556650819722,284.6615600585937,294.1499938964844,292.4284362792969,292.0986328125,293.3454284667969,292.6319885253906,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719533263705,2.584558123075453e-09,0.0009719507652334,-0.0058228005655109,0.0,0.0,0.0,-0.0060940906405448,60.0,11.509282112121582,-0.0,-6.440949107400229e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.122047777054831e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.60597099037841e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,7.094936154317111e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71759033203125,0.0,0.0,9.60596662480384e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0004556650819722,284.6615600585937,294.1499938964844,292.4284362792969,292.0986328125,293.3454284667969,292.6319885253906,285.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719533263705,2.584558123075453e-09,0.0009719507652334,-0.0058228005655109,0.0,0.0,0.0,-0.0060940906405448,60.0,11.509282112121582,-0.0,-6.440949107400229e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.109652455663309e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.592917922418565e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,7.085295510478318e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.592914284439756e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004550459270831,284.6654357910156,294.1499938964844,292.3915405273437,292.06207275390625,293.32891845703125,292.6133728027344,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323617137,2.4301187728781315e-09,0.0009706299751996,-0.0054181162267923,0.0,0.0,0.0,-0.0060175275430083,60.0,11.422781944274902,-0.0,-6.423455545245815e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72039794921875,0.0,0.0,9.109652455663309e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.592917922418565e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,7.085295510478318e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196655273437,0.0,0.0,9.592914284439756e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004550459270831,284.6654357910156,294.1499938964844,292.3915405273437,292.06207275390625,293.32891845703125,292.6133728027344,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323617137,2.4301187728781315e-09,0.0009706299751996,-0.0054181162267923,0.0,0.0,0.0,-0.0060175275430083,60.0,11.422781944274902,-0.0,-6.423455545245815e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.097324800677598e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.579936158843338e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,7.075707253534347e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.579932520864531e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,0.0004544301191344,284.6693725585937,294.1499938964844,292.3525695800781,292.0234375,293.3119812011719,292.5950622558594,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186730146,2.2765218599118953e-09,0.0009693164029158,-0.005015636794269,0.0,0.0,0.0,-0.0059413821436464,60.0,11.331886291503906,-0.0,-6.406080643728275e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.097324800677598e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.579936158843338e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,7.075707253534347e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,9.579932520864531e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,0.0004544301191344,284.6693725585937,294.1499938964844,292.3525695800781,292.0234375,293.3119812011719,292.5950622558594,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186730146,2.2765218599118953e-09,0.0009693164029158,-0.005015636794269,0.0,0.0,0.0,-0.0059413821436464,60.0,11.331886291503906,-0.0,-6.406080643728275e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.085181955015288e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.56714793574065e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,7.066261605359614e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.567144297761844e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0004538235371001,284.6733703613281,294.1499938964844,292.311767578125,291.9829406738281,293.2945861816406,292.5780029296875,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248331278,2.125221998383608e-09,0.0009680226794444,-0.0046191741712391,0.0,0.0,0.0,-0.0058663766831159,60.0,11.237631797790527,-0.0,-6.3889892487623e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247314453125,0.0,0.0,9.085181955015288e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.56714793574065e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,7.066261605359614e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,9.567144297761844e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0004538235371001,284.6733703613281,294.1499938964844,292.311767578125,291.9829406738281,293.2945861816406,292.5780029296875,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680248331278,2.125221998383608e-09,0.0009680226794444,-0.0046191741712391,0.0,0.0,0.0,-0.0058663766831159,60.0,11.237631797790527,-0.0,-6.3889892487623e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,9.0791771071963e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7249755859375,0.0,0.0,9.560824400978164e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271423339844,0.0,0.0,7.06159116816707e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.560820762999356e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0004535235930234,284.6753845214844,294.1499938964844,292.2907409667969,291.9621276855469,293.2857971191406,292.5701599121094,285.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050405845110958e-09,0.0009673835593275,-0.0044231261126697,0.0,0.0,0.0,-0.0058292900212109,60.0,11.189852714538574,-0.0,-6.380545869433264e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
