time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806560,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,9.073202090803534e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.554532880429178e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,7.05694401403889e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,9.554529242450371e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.000453225133242,284.6773986816406,294.1499938964844,292.2693786621094,291.94091796875,293.27691650390625,292.5618896484375,285.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492704465,1.975961394506953e-09,0.0009667472913861,-0.0042280522175133,0.0,0.0,0.0,-0.0057923863641917,60.0,11.141490936279297,-0.0,-6.372149385924787e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.06146815395914e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.542176121613012e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.04781778040342e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,9.542172483634204e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004526389820966,284.68145751953125,294.1499938964844,292.22564697265625,291.8975524902344,293.2589111328125,292.545654296875,285.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.8297610093753747e-09,0.0009654965251684,-0.0038449489511549,0.0,0.0,0.0,-0.0057199052534997,60.0,11.04330348968506,-0.0,-6.355677584224395e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.06146815395914e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.542176121613012e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.04781778040342e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,9.542172483634204e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004526389820966,284.68145751953125,294.1499938964844,292.22564697265625,291.8975524902344,293.2589111328125,292.545654296875,285.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983296059,1.8297610093753747e-09,0.0009654965251684,-0.0038449489511549,0.0,0.0,0.0,-0.0057199052534997,60.0,11.04330348968506,-0.0,-6.355677584224395e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.050256630871444e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.530369425192477e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.039097545202821e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,9.530365787213668e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,0.0004520789370872,284.6855773925781,294.1499938964844,292.18084716796875,291.8531494140625,293.2403869628906,292.5302124023437,285.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071194104803e-09,0.0009643019293434,-0.0034789035562425,0.0,0.0,0.0,-0.0056506544351577,60.0,10.942380905151367,-0.0,-6.339958247281174e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,9.050256630871444e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.530369425192477e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.039097545202821e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,9.530365787213668e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,0.0004520789370872,284.6855773925781,294.1499938964844,292.18084716796875,291.8531494140625,293.2403869628906,292.5302124023437,285.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071194104803e-09,0.0009643019293434,-0.0034789035562425,0.0,0.0,0.0,-0.0056506544351577,60.0,10.942380905151367,-0.0,-6.339958247281174e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,9.039579163072632e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.519125887891278e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.030792767181993e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.51912224991247e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.000451545609394,284.6897888183594,294.1499938964844,292.1352233886719,291.8078918457031,293.2214050292969,292.5165405273437,285.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631654829718,1.55704082960284e-09,0.0009631639113649,-0.0031303081195801,0.0,0.0,0.0,-0.0055847032926976,60.0,10.841231346130373,-0.0,-6.32500700703531e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,9.039579163072632e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.519125887891278e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.030792767181993e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,9.51912224991247e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.000451545609394,284.6897888183594,294.1499938964844,292.1352233886719,291.8078918457031,293.2214050292969,292.5165405273437,285.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631654829718,1.55704082960284e-09,0.0009631639113649,-0.0031303081195801,0.0,0.0,0.0,-0.0055847032926976,60.0,10.841231346130373,-0.0,-6.32500700703531e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.02430765563622e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,9.503043838776648e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,7.018914766376838e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.503040928393602e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,0.0004507827688939,284.6612854003906,294.1499938964844,292.08905029296875,291.7621154785156,293.1922607421875,292.49932861328125,285.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800847085192,1.485507605814007e-09,0.00108008319512,-0.0028253304772078,0.0,0.0,0.0,-0.0061400248669087,60.0,11.35398769378662,-0.0,-6.303653066197512e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.02430765563622e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.712890625,0.0,0.0,9.503043838776648e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,7.018914766376838e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,9.503040928393602e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,0.0004507827688939,284.6612854003906,294.1499938964844,292.08905029296875,291.7621154785156,293.1922607421875,292.49932861328125,285.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800847085192,1.485507605814007e-09,0.00108008319512,-0.0028253304772078,0.0,0.0,0.0,-0.0061400248669087,60.0,11.35398769378662,-0.0,-6.303653066197512e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.02417377801612e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,9.502902685198932e-05,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154846191406,0.0,0.0,7.018810720182955e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.502899774815889e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.0004507760750129,284.6634521484375,294.1499938964844,292.0657958984375,291.73907470703125,293.1826171875,292.4931030273437,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615239105187,1.36509814563368e-09,0.0009615225135348,-0.0026273352559655,0.0,0.0,0.0,-0.0054895486682653,60.0,11.133474349975586,-0.0,-6.303465482915271e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,9.01946405065246e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.497943392489104e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,7.015147275524214e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,9.497939754510298e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0004505407996475,284.6656494140625,294.1499938964844,292.04254150390625,291.71600341796875,293.1728515625,292.4874267578125,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961022102274,1.306413199841927e-09,0.0009610207634977,-0.0024735543411225,0.0,0.0,0.0,-0.0054604560136795,60.0,10.955033302307127,-0.0,-6.29688656772487e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.01053354027681e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.488539217272772e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.008201646385714e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.488535579293966e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0004500947252381,284.67010498046875,294.1499938964844,291.9959716796875,291.6698303222656,293.1530456542969,292.47686767578125,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009566389489918,1.1917086206736371e-09,0.0009566377848386,-0.0021763797849416,0.0,0.0,0.0,-0.0053864908404648,60.0,10.668691635131836,-0.0,-6.284422227054165e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.01053354027681e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.488539217272772e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.008201646385714e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.488535579293966e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0004500947252381,284.67010498046875,294.1499938964844,291.9959716796875,291.6698303222656,293.1530456542969,292.47686767578125,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009566389489918,1.1917086206736371e-09,0.0009566377848386,-0.0021763797849416,0.0,0.0,0.0,-0.0053864908404648,60.0,10.668691635131836,-0.0,-6.284422227054165e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.003673767438158e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.48131491895765e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,7.002866186667234e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.481312008574604e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.0004497520858421,284.67852783203125,294.1499938964844,291.9496154785156,291.62384033203125,293.1336975097656,292.4677429199219,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924693304114,1.0749746648386351e-09,0.0009246921981684,-0.0019014314748346,0.0,0.0,0.0,-0.005173061043024,60.0,10.312809944152832,-0.0,-6.274856190202628e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.003673767438158e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.48131491895765e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,7.002866186667234e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.481312008574604e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.0004497520858421,284.67852783203125,294.1499938964844,291.9496154785156,291.62384033203125,293.1336975097656,292.4677429199219,285.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924693304114,1.0749746648386351e-09,0.0009246921981684,-0.0019014314748346,0.0,0.0,0.0,-0.005173061043024,60.0,10.312809944152832,-0.0,-6.274856190202628e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,3.301701144664548e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,3.476854908512905e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,2.5679928512545303e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,3.476853817119263e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0001649267796892,284.7716369628906,294.1499938964844,291.9036865234375,291.57830810546875,293.1208190917969,292.4594421386719,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008596180123277,9.486416097104211e-10,0.0008596170810051,-0.0016343758907169,0.0,0.0,0.0,-0.0047644223086535,60.0,8.327546119689941,-0.0,-8.438003185062826e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,3.301701144664548e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,3.476854908512905e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,2.5679928512545303e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,3.476853817119263e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,0.0001649267796892,284.7716369628906,294.1499938964844,291.9036865234375,291.57830810546875,293.1208190917969,292.4594421386719,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008596180123277,9.486416097104211e-10,0.0008596170810051,-0.0016343758907169,0.0,0.0,0.0,-0.0047644223086535,60.0,8.327546119689941,-0.0,-8.438003185062826e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,4.695249299402349e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,4.944330066791736e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,3.651864972198382e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,4.944328247802332e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0002345373650314,284.7904663085937,294.1499938964844,291.85845947265625,291.5334777832031,293.10760498046875,292.4512939453125,285.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006242327508516,7.49186324089379e-10,0.000624231994152,-0.0013453906867653,0.0,0.0,0.0,-0.0034968866966664,60.0,7.775881767272949,-0.0,-1.7064021307078292e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,4.695249299402349e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,4.944330066791736e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,3.651864972198382e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,4.944328247802332e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0002345373650314,284.7904663085937,294.1499938964844,291.85845947265625,291.5334777832031,293.10760498046875,292.4512939453125,285.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006242327508516,7.49186324089379e-10,0.000624231994152,-0.0013453906867653,0.0,0.0,0.0,-0.0034968866966664,60.0,7.775881767272949,-0.0,-1.7064021307078292e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,8.151917427312583e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,8.584372699260712e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,6.340387335512787e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,8.584369788877666e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004072050505783,284.7893981933594,294.1499938964844,291.8362121582031,291.5113830566406,293.1061096191406,292.4410400390625,285.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315613234415,6.599792934380844e-10,0.0005315606249496,-0.0012035355903208,0.0,0.0,0.0,-0.003005449892953,60.0,7.143133640289307,-0.0,-5.1437943682230987e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,4.4616113882511854e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,4.698297925642692e-05,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,3.4701461117947474e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,4.698296106653288e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,0.0002228666853625,284.7950134277344,294.1499938964844,291.814208984375,291.4895935058594,293.0849609375,292.4305114746094,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004759096773341,5.951133474901831e-10,0.0004759090952575,-0.0010886536911129,0.0,0.0,0.0,-0.0026805899105966,60.0,6.78827428817749,-0.0,-1.5408044617970518e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,2.9058586733299308e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,3.0600131140090525e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,2.2601148884859867e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,3.0600120226154104e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.000145153622725,284.7987670898437,294.1499938964844,291.7711486816406,291.4468994140625,293.06500244140625,292.41680908203125,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004209998587612,4.988142676687346e-10,0.000420999363996,-0.000890391645953,0.0,0.0,0.0,-0.0023543564602732,60.0,5.850086212158203,-0.0,-6.536014840463622e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,2.9058586733299308e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,3.0600131140090525e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,2.2601148884859867e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,3.0600120226154104e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,0.000145153622725,284.7987670898437,294.1499938964844,291.7711486816406,291.4468994140625,293.06500244140625,292.41680908203125,285.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004209998587612,4.988142676687346e-10,0.000420999363996,-0.000890391645953,0.0,0.0,0.0,-0.0023543564602732,60.0,5.850086212158203,-0.0,-6.536014840463622e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,2.839299668266904e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,2.9899232686148025e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.2083468138589524e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,2.9899221772211604e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0001418288738932,284.8399353027344,294.1499938964844,291.72955322265625,291.4056701660156,293.0606384277344,292.41656494140625,285.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302531174384,3.7838979172200016e-10,0.0003025307960342,-0.0006922623724676,0.0,0.0,0.0,-0.0017040726961567,60.0,4.919153213500977,-0.0,-6.240027161652506e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,2.839299668266904e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,2.9899232686148025e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,2.2083468138589524e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,2.9899221772211604e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,0.0001418288738932,284.8399353027344,294.1499938964844,291.72955322265625,291.4056701660156,293.0606384277344,292.41656494140625,285.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000302531174384,3.7838979172200016e-10,0.0003025307960342,-0.0006922623724676,0.0,0.0,0.0,-0.0017040726961567,60.0,4.919153213500977,-0.0,-6.240027161652506e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,2.293449688295368e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.415116068732459e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,1.7837963241618127e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.4151153411366977e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001145625356002,284.84686279296875,294.1499938964844,291.689697265625,291.3661193847656,293.0546569824219,292.4183044433594,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002263128699269,2.8755900438603987e-10,0.0002263125788886,-0.000529684999492,0.0,0.0,0.0,-0.0012775151990354,60.0,4.112072467803955,-0.0,-4.071387227355672e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,2.293449688295368e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,2.415116068732459e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,1.7837963241618127e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,2.4151153411366977e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001145625356002,284.84686279296875,294.1499938964844,291.689697265625,291.3661193847656,293.0546569824219,292.4183044433594,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002263128699269,2.8755900438603987e-10,0.0002263125788886,-0.000529684999492,0.0,0.0,0.0,-0.0012775151990354,60.0,4.112072467803955,-0.0,-4.071387227355672e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,1.618113492440898e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,1.703953603282571e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,1.25853412100696e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,1.7039530575857498e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,8.082809654297307e-05,284.8490295410156,294.1499938964844,291.6517944335937,291.3285522460937,293.05029296875,292.4204406738281,285.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724122412269,2.1564391938788674e-10,0.0001724120229482,-0.0003945195931009,0.0,0.0,0.0,-0.000971148838289,60.0,3.443531513214112,-0.0,-2.026664613907769e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,1.618113492440898e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,1.703953603282571e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,1.25853412100696e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,1.7039530575857498e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,8.082809654297307e-05,284.8490295410156,294.1499938964844,291.6517944335937,291.3285522460937,293.05029296875,292.4204406738281,285.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724122412269,2.1564391938788674e-10,0.0001724120229482,-0.0003945195931009,0.0,0.0,0.0,-0.000971148838289,60.0,3.443531513214112,-0.0,-2.026664613907769e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,1.378351134917466e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,1.4514719623548444e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,1.0720521459006704e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,1.4514715076074935e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,6.885147740831599e-05,284.8504638671875,294.1499938964844,291.6336669921875,291.3105773925781,293.0490417480469,292.4212951660156,285.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468654663767,1.8369133991669168e-10,0.0001468652772018,-0.000336062425049,0.0,0.0,0.0,-0.0008272510021924,60.0,3.1476104259490967,-0.0,-1.470563226746435e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,1.159987186838407e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,1.221523962158244e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.022132871905342e-06,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,1.2215235074108932e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,5.794375101686455e-05,284.8515625,294.1499938964844,291.6161193847656,291.2931823730469,293.0481262207031,292.4219970703125,285.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001235999807249,1.5459176994081503e-10,0.0001235998206539,-0.0002828245633281,0.0,0.0,0.0,-0.0006962029729038,60.0,2.8732426166534424,-0.0,-1.041526531686543e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.939691386127379e-06,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,8.360888386960141e-06,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,6.175322596391197e-06,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,8.360885658476036e-06,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,3.9660393667873e-05,284.8526306152344,294.1499938964844,291.5829162597656,291.26025390625,293.047119140625,292.42291259765625,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.45982794999145e-05,1.0581102660722763e-10,8.45981776365079e-05,-0.0001935808249982,0.0,0.0,0.0,-0.0004765178309753,60.0,2.3861243724823,-0.0,-4.87945350791108e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,7.939691386127379e-06,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,8.360888386960141e-06,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,6.175322596391197e-06,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,8.360885658476036e-06,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,3.9660393667873e-05,284.8526306152344,294.1499938964844,291.5829162597656,291.26025390625,293.047119140625,292.42291259765625,285.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.45982794999145e-05,1.0581102660722763e-10,8.45981776365079e-05,-0.0001935808249982,0.0,0.0,0.0,-0.0004765178309753,60.0,2.3861243724823,-0.0,-4.87945350791108e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,5.144494480191497e-06,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,5.4174074648472015e-06,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,4.001278284704313e-06,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,5.417405645857798e-06,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,2.569781099737156e-05,284.85321044921875,294.1499938964844,291.5524597167969,291.23004150390625,293.0466613769531,292.42333984375,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.481531115947291e-05,6.856002571220543e-11,5.481524203787558e-05,-0.0001254302624147,0.0,0.0,0.0,-0.0003087588702328,60.0,1.9965128898620603,-0.0,-2.0485634022460167e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,5.144494480191497e-06,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,5.4174074648472015e-06,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,4.001278284704313e-06,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,5.417405645857798e-06,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,2.569781099737156e-05,284.85321044921875,294.1499938964844,291.5524597167969,291.23004150390625,293.0466613769531,292.42333984375,285.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.481531115947291e-05,6.856002571220543e-11,5.481524203787558e-05,-0.0001254302624147,0.0,0.0,0.0,-0.0003087588702328,60.0,1.9965128898620603,-0.0,-2.0485634022460167e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,3.1130748538998887e-06,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,3.2782220387161942e-06,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,2.4212833977799164e-06,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,3.278220901847817e-06,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,1.5550451280432753e-05,284.8533935546875,294.1499938964844,291.52496337890625,291.2027893066406,293.0465087890625,292.4234924316406,285.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.317038499517366e-05,4.148770910150645e-11,3.3170344977406785e-05,-7.590151653857902e-05,0.0,0.0,0.0,-0.0001868392282631,60.0,1.6881003379821775,-0.0,-7.501414073241007e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,3.1130748538998887e-06,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,3.2782220387161942e-06,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,2.4212833977799164e-06,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,3.278220901847817e-06,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,1.5550451280432753e-05,284.8533935546875,294.1499938964844,291.52496337890625,291.2027893066406,293.0465087890625,292.4234924316406,285.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.317038499517366e-05,4.148770910150645e-11,3.3170344977406785e-05,-7.590151653857902e-05,0.0,0.0,0.0,-0.0001868392282631,60.0,1.6881003379821775,-0.0,-7.501414073241007e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.6825269995024428e-06,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.771784354787087e-06,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.308633727603592e-06,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.7717837863528985e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,8.404569598496892e-06,284.8534545898437,294.1499938964844,291.500732421875,291.17877197265625,293.0464782714844,292.42352294921875,285.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7927777662407607e-05,2.2423054732434444e-11,1.792775401554536e-05,-4.102280581719242e-05,0.0,0.0,0.0,-0.0001009819679893,60.0,1.4457932710647583,-0.0,-2.1912305303573008e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.6825269995024428e-06,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.771784354787087e-06,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.308633727603592e-06,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.7717837863528985e-06,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,8.404569598496892e-06,284.8534545898437,294.1499938964844,291.500732421875,291.17877197265625,293.0464782714844,292.42352294921875,285.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7927777662407607e-05,2.2423054732434444e-11,1.792775401554536e-05,-4.102280581719242e-05,0.0,0.0,0.0,-0.0001009819679893,60.0,1.4457932710647583,-0.0,-2.1912305303573008e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
