time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808900,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.924195865096408e-07,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.0450670515638194e-06,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,7.718828101133113e-07,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.0450665968164683e-06,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,4.957340479450068e-06,284.8534545898437,294.1499938964844,291.4898986816406,291.16802978515625,293.04644775390625,292.42352294921875,285.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0574613042990675e-05,1.322609556597687e-11,1.057459940057015e-05,-2.4197030143113807e-05,0.0,0.0,0.0,-5.956372478976846e-05,60.0,1.32718825340271,-0.0,-7.623504258424951e-12,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,6.777934231649851e-07,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,7.137500119824836e-07,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,5.271732561595854e-07,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.137497846088081e-07,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,3.3857177186291665e-06,284.8534545898437,294.1499938964844,291.47998046875,291.158203125,293.04644775390625,292.42352294921875,285.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.22392178431619e-06,9.034795481199788e-12,7.223912689369172e-06,-1.652875289437361e-05,0.0,0.0,0.0,-4.068996349815279e-05,60.0,1.2428487539291382,-0.0,-3.555974742094903e-12,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,2.2235435892525857e-07,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,2.341501641467403e-07,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.7294249232691072e-07,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,2.34150078881612e-07,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,1.1107058526249602e-06,284.8534545898437,294.1499938964844,291.4629821777344,291.141357421875,293.04644775390625,292.42352294921875,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.369339426877559e-06,2.9634138025425028e-12,2.3693364710197784e-06,-5.421522928372724e-06,0.0,0.0,0.0,-1.3345794286578894e-05,60.0,1.098244309425354,-0.0,-3.8269718340491764e-13,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,2.2235435892525857e-07,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,2.341501641467403e-07,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.7294249232691072e-07,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,2.34150078881612e-07,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,1.1107058526249602e-06,284.8534545898437,294.1499938964844,291.4629821777344,291.141357421875,293.04644775390625,292.42352294921875,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.369339426877559e-06,2.9634138025425028e-12,2.3693364710197784e-06,-5.421522928372724e-06,0.0,0.0,0.0,-1.3345794286578894e-05,60.0,1.098244309425354,-0.0,-3.8269718340491764e-13,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.9726757116700355e-08,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,2.0773251563355192e-08,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.534305127393054e-08,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,2.077324445792783e-08,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.85392105690153e-08,284.8534545898437,294.1499938964844,291.45001220703125,291.1284484863281,293.04644775390625,292.42352294921875,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.102605947129632e-07,2.629518781535612e-13,2.1026032470672362e-07,-4.810796667698014e-07,0.0,0.0,0.0,-1.1843221727758646e-06,60.0,0.9903331398963928,-0.0,-3.012141275269306e-15,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.9726757116700355e-08,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,2.0773251563355192e-08,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,1.534305127393054e-08,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,2.077324445792783e-08,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.85392105690153e-08,284.8534545898437,294.1499938964844,291.45001220703125,291.1284484863281,293.04644775390625,292.42352294921875,285.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.102605947129632e-07,2.629518781535612e-13,2.1026032470672362e-07,-4.810796667698014e-07,0.0,0.0,0.0,-1.1843221727758646e-06,60.0,0.9903331398963928,-0.0,-3.012141275269306e-15,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.125737392193571e-09,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.1854571768665772e-09,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,8.755745017907654e-10,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.18545684379967e-09,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,5.623290277867454e-09,284.8534545898437,294.1499938964844,291.4414367675781,291.1199645996094,293.04644775390625,292.42352294921875,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197819643233744e-08,1.5166624670027128e-14,1.2197804544200608e-08,-2.777843377543833e-08,0.0,0.0,0.0,-6.867048796266317e-08,60.0,0.90748792886734,-0.0,-9.809302446514228e-18,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.125737392193571e-09,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.1854571768665772e-09,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,8.755745017907654e-10,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.18545684379967e-09,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,5.623290277867454e-09,284.8534545898437,294.1499938964844,291.4414367675781,291.1199645996094,293.04644775390625,292.42352294921875,285.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2197819643233744e-08,1.5166624670027128e-14,1.2197804544200608e-08,-2.777843377543833e-08,0.0,0.0,0.0,-6.867048796266317e-08,60.0,0.90748792886734,-0.0,-9.809302446514228e-18,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,3.3004571298178555e-10,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,3.475544851916368e-10,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,2.5670252035148167e-10,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,3.4755437416933427e-10,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,1.6486464415876867e-09,284.8534545898437,294.1499938964844,291.4374084472656,291.115966796875,293.04644775390625,292.42352294921875,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.579789353835849e-09,4.422749499803386e-15,3.579784912943751e-09,-8.150600194767321e-09,0.0,0.0,0.0,-2.0154402591288093e-08,60.0,0.8485645055770874,-0.0,-8.431642752281781e-19,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,3.3004571298178555e-10,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,3.475544851916368e-10,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,2.5670252035148167e-10,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,3.4755437416933427e-10,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,1.6486464415876867e-09,284.8534545898437,294.1499938964844,291.4374084472656,291.115966796875,293.04644775390625,292.42352294921875,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.579789353835849e-09,4.422749499803386e-15,3.579784912943751e-09,-8.150600194767321e-09,0.0,0.0,0.0,-2.0154402591288093e-08,60.0,0.8485645055770874,-0.0,-8.431642752281781e-19,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,3.9810166274634174e-10,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,4.1922076920997127e-10,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,3.09634984319018e-10,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,4.1922063043209324e-10,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,1.988599951374681e-09,284.8534545898437,294.1499938964844,291.4369812011719,291.11553955078125,293.04644775390625,292.42352294921875,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2765480046114135e-09,5.333457725351055e-15,4.276542675540895e-09,-9.763545527619044e-09,0.0,0.0,0.0,-2.4083419702947143e-08,60.0,0.8222622871398926,-0.0,-1.2267384201230388e-18,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,1.1969146562762493e-08,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,1.2604104426827688e-08,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,9.309347070995956e-09,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,1.260409998593559e-08,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,5.97883555997214e-08,284.8534545898437,294.1499938964844,291.4375915527344,291.1161499023437,293.04644775390625,292.42352294921875,285.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.275637231401561e-07,1.5956707526479377e-13,1.275635526098995e-07,-2.918748407410021e-07,0.0,0.0,0.0,-7.1852991823107e-07,60.0,0.7979508638381958,-0.0,-1.1088947710847434e-15,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.563317439007734e-08,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,7.964548132122219e-08,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,5.8825872173429174e-08,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.964545289951276e-08,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,3.7780330330861044e-07,284.8534545898437,294.1499938964844,291.4417724609375,291.12030029296875,293.04644775390625,292.42352294921875,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.061197149800137e-07,1.0081872402895042e-12,8.061186917984742e-07,-1.844436269493599e-06,0.0,0.0,0.0,-4.540605004876852e-06,60.0,0.7530893683433533,-0.0,-4.4278064559050846e-14,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,7.563317439007734e-08,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,7.964548132122219e-08,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541564941406,0.0,0.0,5.8825872173429174e-08,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.964545289951276e-08,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,3.7780330330861044e-07,284.8534545898437,294.1499938964844,291.4417724609375,291.12030029296875,293.04644775390625,292.42352294921875,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.061197149800137e-07,1.0081872402895042e-12,8.061186917984742e-07,-1.844436269493599e-06,0.0,0.0,0.0,-4.540605004876852e-06,60.0,0.7530893683433533,-0.0,-4.4278064559050846e-14,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,5.881046263311873e-07,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,6.193033073031984e-07,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,4.574152683289867e-07,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,6.193030799295229e-07,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,2.9377038117672782e-06,284.8534851074219,294.1499938964844,291.4496154785156,291.1280822753906,293.0464172363281,292.4235534667969,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.266096534091048e-06,7.837331478244279e-12,6.266088803386083e-06,-1.4338451364892537e-05,0.0,0.0,0.0,-3.529514651745558e-05,60.0,0.7367616891860962,-0.0,-2.677152987143328e-12,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,5.881046263311873e-07,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,6.193033073031984e-07,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,4.574152683289867e-07,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,6.193030799295229e-07,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,2.9377038117672782e-06,284.8534851074219,294.1499938964844,291.4496154785156,291.1280822753906,293.0464172363281,292.4235534667969,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.266096534091048e-06,7.837331478244279e-12,6.266088803386083e-06,-1.4338451364892537e-05,0.0,0.0,0.0,-3.529514651745558e-05,60.0,0.7367616891860962,-0.0,-2.677152987143328e-12,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,2.2600213469559094e-06,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,2.3799143491487484e-06,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,1.7577964399606572e-06,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,2.379913667027722e-06,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,1.1289272151771002e-05,284.8539123535156,294.1499938964844,291.4609069824219,291.1392822265625,293.0460510253906,292.4238586425781,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4080089133349247e-05,3.011824470378066e-11,2.408006002951879e-05,-5.510137270903215e-05,0.0,0.0,0.0,-0.0001356363209197,60.0,0.8026710748672485,-0.0,-3.9535666407353176e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,2.2600213469559094e-06,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,2.3799143491487484e-06,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,1.7577964399606572e-06,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,2.379913667027722e-06,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,1.1289272151771002e-05,284.8539123535156,294.1499938964844,291.4609069824219,291.1392822265625,293.0460510253906,292.4238586425781,285.6298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4080089133349247e-05,3.011824470378066e-11,2.408006002951879e-05,-5.510137270903215e-05,0.0,0.0,0.0,-0.0001356363209197,60.0,0.8026710748672485,-0.0,-3.9535666407353176e-11,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,4.957771125191357e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,5.2207783483027015e-06,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,3.856048806483159e-06,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,5.220776984060649e-06,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,2.476508780091536e-05,284.8551940917969,294.1499938964844,291.475341796875,291.1535949707031,293.0450134277344,292.4246826171875,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.282441634335555e-05,6.607026037386277e-11,5.2824350859737024e-05,-0.0001208754983963,0.0,0.0,0.0,-0.0002975449315272,60.0,0.9593680500984192,-0.0,-1.9025536701633428e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,4.957771125191357e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,5.2207783483027015e-06,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,3.856048806483159e-06,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,5.220776984060649e-06,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,2.476508780091536e-05,284.8551940917969,294.1499938964844,291.475341796875,291.1535949707031,293.0450134277344,292.4246826171875,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.282441634335555e-05,6.607026037386277e-11,5.2824350859737024e-05,-0.0001208754983963,0.0,0.0,0.0,-0.0002975449315272,60.0,0.9593680500984192,-0.0,-1.9025536701633428e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,6.263052455324214e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,6.595304512302391e-06,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,4.871268629358383e-06,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,6.595302238565637e-06,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,3.1285238947020844e-05,284.85577392578125,294.1499938964844,291.4836730957031,291.1618347167969,293.04449462890625,292.4250793457031,285.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-6.673204188700765e-05,8.346526247926532e-11,6.673195457551628e-05,-0.0001526996056782,0.0,0.0,0.0,-0.0003758826351258,60.0,1.0364508628845217,-0.0,-3.036239593079413e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,8.438290024059825e-06,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,8.88593785930425e-06,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,6.563122497027507e-06,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,8.885935130820144e-06,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,4.215099761495367e-05,284.85650634765625,294.1499938964844,291.49267578125,291.1707763671875,293.0438842773437,292.4255676269531,285.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.99087026482448e-05,1.1245356729139287e-10,8.990858623292297e-05,-0.0002057337551377,0.0,0.0,0.0,-0.0005064302240498,60.0,1.1353881359100342,-0.0,-5.51153900296697e-10,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,1.4874024600430856e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,1.5663084923289716e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,1.1568699846975504e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,1.5663079466321506e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.429881952702999e-05,284.8602600097656,294.1499938964844,291.5126037597656,291.1905212402344,293.0404663085937,292.42742919921875,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584803976584,1.9821980168366327e-10,0.0001584802084835,-0.0003626431571319,0.0,0.0,0.0,-0.0008926753653213,60.0,1.5202016830444336,-0.0,-1.712462172065443e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,1.4874024600430856e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,1.5663084923289716e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,1.1568699846975504e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,1.5663079466321506e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.429881952702999e-05,284.8602600097656,294.1499938964844,291.5126037597656,291.1905212402344,293.0404663085937,292.42742919921875,285.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001584803976584,1.9821980168366327e-10,0.0001584802084835,-0.0003626431571319,0.0,0.0,0.0,-0.0008926753653213,60.0,1.5202016830444336,-0.0,-1.712462172065443e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,2.403893995506224e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,2.5314193408121355e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,1.8696975530474447e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,2.5314184313174337e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001200794577016,284.8663024902344,294.1499938964844,291.53485107421875,291.21258544921875,293.0341186523437,292.4289245605469,285.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561313158366,3.2035699093491127e-10,0.0002561309956945,-0.000586093054153,0.0,0.0,0.0,-0.0014427159912884,60.0,2.0965914726257324,-0.0,-4.472955339451801e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,2.403893995506224e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,2.5314193408121355e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,1.8696975530474447e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.0,0.0,2.5314184313174337e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001200794577016,284.8663024902344,294.1499938964844,291.53485107421875,291.21258544921875,293.0341186523437,292.4289245605469,285.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561313158366,3.2035699093491127e-10,0.0002561309956945,-0.000586093054153,0.0,0.0,0.0,-0.0014427159912884,60.0,2.0965914726257324,-0.0,-4.472955339451801e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,3.381087663001381e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,3.560452751116827e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,2.6297379008610733e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,3.560451659723185e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001688922930043,284.8731994628906,294.1499938964844,291.5591735839844,291.2366943359375,293.0230407714844,292.4273376464844,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003969052340835,4.87297480145088e-10,0.0003969047684222,-0.0008842084789648,0.0,0.0,0.0,-0.0022300572600215,60.0,3.012890577316284,-0.0,-8.84864626016224e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,3.381087663001381e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,3.560452751116827e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.0,0.0,2.6297379008610733e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,3.560451659723185e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001688922930043,284.8731994628906,294.1499938964844,291.5591735839844,291.2366943359375,293.0230407714844,292.4273376464844,285.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003969052340835,4.87297480145088e-10,0.0003969047684222,-0.0008842084789648,0.0,0.0,0.0,-0.0022300572600215,60.0,3.012890577316284,-0.0,-8.84864626016224e-09,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.010190842673182e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.488177602179348e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,7.007934618741274e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.48817396420054e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0004500776121858,284.9399719238281,294.1499938964844,291.58526611328125,291.2625732421875,292.9666442871094,292.357421875,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003697985957842,5.99648108945416e-10,0.0003697980137076,-0.0012066864874213,0.0,0.0,0.0,-0.0021686712279915,60.0,4.120872974395752,-0.0,-6.283938347451112e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.010190842673182e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.488177602179348e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,7.007934618741274e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.48817396420054e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0004500776121858,284.9399719238281,294.1499938964844,291.58526611328125,291.2625732421875,292.9666442871094,292.357421875,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003697985957842,5.99648108945416e-10,0.0003697980137076,-0.0012066864874213,0.0,0.0,0.0,-0.0021686712279915,60.0,4.120872974395752,-0.0,-6.283938347451112e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.002265869639814e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.47983207879588e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.001770427450538e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.479828440817072e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0004496817418839,284.9618225097656,294.1499938964844,291.5989074707031,291.276123046875,292.9496765136719,292.3531494140625,285.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000708344799932,8.408412854876701e-10,0.0007083439268171,-0.001502240775153,0.0,0.0,0.0,-0.0039795693010091,60.0,5.007293701171875,-0.0,-6.272888697367307e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,9.007045446196571e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,9.484864858677612e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,7.005487714195624e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,9.484861220698804e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0004499204806052,284.99053955078125,294.1499938964844,291.6128845214844,291.2899780273437,292.9321594238281,292.34100341796875,285.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007490959251299,9.40686639694377e-10,0.0007490949355997,-0.0017239839071407,0.0,0.0,0.0,-0.0042296112515032,60.0,5.562694072723389,-0.0,-6.279550746057795e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.013068483909592e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.491206583334132e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,7.010171975707635e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.491203672951087e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004502213269006,285.01629638671875,294.1499938964844,291.6417541503906,291.318603515625,292.909912109375,292.3241882324219,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660179493948,1.2323374543043995e-09,0.000966016727034,-0.0022738135885447,0.0,0.0,0.0,-0.0054520303383469,60.0,7.125823974609375,-0.0,-6.287950071737214e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.013068483909592e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,9.491206583334132e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,7.010171975707635e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,9.491203672951087e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0004502213269006,285.01629638671875,294.1499938964844,291.6417541503906,291.318603515625,292.909912109375,292.3241882324219,285.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660179493948,1.2323374543043995e-09,0.000966016727034,-0.0022738135885447,0.0,0.0,0.0,-0.0054520303383469,60.0,7.125823974609375,-0.0,-6.287950071737214e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.03044201550074e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.50950270635076e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.023684884188697e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.509499795967712e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004510892031248,285.019775390625,294.1499938964844,291.6716003417969,291.3481750488281,292.8938903808594,292.2980041503906,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621900971978,1.4430966421841163e-09,0.0009621886420063,-0.0028317258693277,0.0,0.0,0.0,-0.0055282115936279,60.0,7.991286277770996,-0.0,-6.312215106163421e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.03044201550074e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,9.50950270635076e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.023684884188697e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.509499795967712e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,0.0004510892031248,285.019775390625,294.1499938964844,291.6716003417969,291.3481750488281,292.8938903808594,292.2980041503906,285.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621900971978,1.4430966421841163e-09,0.0009621886420063,-0.0028317258693277,0.0,0.0,0.0,-0.0055282115936279,60.0,7.991286277770996,-0.0,-6.312215106163421e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.049914660863578e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.53000781009905e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,7.038830517558381e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.530004899716003e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004520618822425,285.0233459472656,294.1499938964844,291.7021179199219,291.3784484863281,292.8736267089844,292.2727966308594,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642646764405,1.68568203839925e-09,0.0009642629884183,-0.0034674035850912,0.0,0.0,0.0,-0.0056484714150428,60.0,8.500330924987793,-0.0,-6.339465130622557e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.049914660863578e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.53000781009905e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,7.038830517558381e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.530004899716003e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004520618822425,285.0233459472656,294.1499938964844,291.7021179199219,291.3784484863281,292.8736267089844,292.2727966308594,285.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642646764405,1.68568203839925e-09,0.0009642629884183,-0.0034674035850912,0.0,0.0,0.0,-0.0056484714150428,60.0,8.500330924987793,-0.0,-6.339465130622557e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
