time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811180,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,9.071663225768134e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,9.552909614285454e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.055745663819835e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.552906703902408e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0004531482700258,285.0269470214844,294.1499938964844,291.7330627441406,291.4091491699219,292.8543701171875,292.24322509765625,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665819234214,1.956627526666921e-09,0.000966579944361,-0.0041773919947445,0.0,0.0,0.0,-0.0057827914133667,60.0,8.77439022064209,-0.0,-6.36997015135421e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,9.071663225768134e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,9.552909614285454e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.055745663819835e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.552906703902408e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,0.0004531482700258,285.0269470214844,294.1499938964844,291.7330627441406,291.4091491699219,292.8543701171875,292.24322509765625,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665819234214,1.956627526666921e-09,0.000966579944361,-0.0041773919947445,0.0,0.0,0.0,-0.0057827914133667,60.0,8.77439022064209,-0.0,-6.36997015135421e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.083436452783644e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.56530711846426e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.064902456477284e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.565304208081216e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0004537363711278,285.0287780761719,294.1499938964844,291.7486267089844,291.424560546875,292.8451538085937,292.22723388671875,285.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678368805907,2.103300866806989e-09,0.0009678347851149,-0.0045617329888045,0.0,0.0,0.0,-0.0058555067516863,60.0,8.869085311889648,-0.0,-6.386514428413649e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.095290442928672e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.577790478942916e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,7.074122549965978e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.57778756855987e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0004543285176623,285.0306396484375,294.1499938964844,291.7641906738281,291.4399719238281,292.8360290527344,292.2094116210937,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691003360785,2.250979624918159e-09,0.0009690981241874,-0.004948706831783,0.0,0.0,0.0,-0.0059287203475832,60.0,8.957711219787598,-0.0,-6.40319370859288e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.120111644733696e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.603927901480348e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,7.09342784830369e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.6039249910973e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004555683699436,285.03436279296875,294.1499938964844,291.795166015625,291.470703125,292.8183288574219,292.17681884765625,285.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717440116219,2.5602078235209547e-09,0.0009717414504848,-0.0057589951902627,0.0,0.0,0.0,-0.0060820132493972,60.0,9.111748695373535,-0.0,-6.438189359414538e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.120111644733696e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.603927901480348e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,7.09342784830369e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742736816406,0.0,0.0,9.6039249910973e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004555683699436,285.03436279296875,294.1499938964844,291.795166015625,291.470703125,292.8183288574219,292.17681884765625,285.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717440116219,2.5602078235209547e-09,0.0009717414504848,-0.0057589951902627,0.0,0.0,0.0,-0.0060820132493972,60.0,9.111748695373535,-0.0,-6.438189359414538e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,9.145956573775038e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.63114434853196e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.113529136404395e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.631141438148916e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0004568594158627,285.03814697265625,294.1499938964844,291.82574462890625,291.50103759765625,292.801513671875,292.14508056640625,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744976414367,2.8821940389889278e-09,0.0009744947310537,-0.0066027012653648,0.0,0.0,0.0,-0.0062416358850896,60.0,9.23958969116211,-0.0,-6.474730440686471e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,9.145956573775038e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.63114434853196e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.113529136404395e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,9.631141438148916e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0004568594158627,285.03814697265625,294.1499938964844,291.82574462890625,291.50103759765625,292.801513671875,292.14508056640625,285.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744976414367,2.8821940389889278e-09,0.0009744947310537,-0.0066027012653648,0.0,0.0,0.0,-0.0062416358850896,60.0,9.23958969116211,-0.0,-6.474730440686471e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.171975398203358e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.658543422119692e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,7.133766484912485e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.658540511736646e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004581591056194,285.0419921875,294.1499938964844,291.8556823730469,291.5307006835937,292.78546142578125,292.1157531738281,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772698394954,3.2063440791318953e-09,0.0009772665798664,-0.0074520637281239,0.0,0.0,0.0,-0.0064023314043879,60.0,9.354806900024414,-0.0,-6.5116211089844e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.171975398203358e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.658543422119692e-05,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,7.133766484912485e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.658540511736646e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004581591056194,285.0419921875,294.1499938964844,291.8556823730469,291.5307006835937,292.78546142578125,292.1157531738281,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772698394954,3.2063440791318953e-09,0.0009772665798664,-0.0074520637281239,0.0,0.0,0.0,-0.0064023314043879,60.0,9.354806900024414,-0.0,-6.5116211089844e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.197536564897746e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.685460099717602e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,7.153646583901718e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.685457189334556e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004594359197653,285.0458984375,294.1499938964844,291.8846740722656,291.5594482421875,292.7701110839844,292.0898742675781,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799931431189,3.5247871288390797e-09,0.0009799895342439,-0.0082864565774798,0.0,0.0,0.0,-0.0065601971000432,60.0,9.461262702941896,-0.0,-6.547963948833059e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.197536564897746e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.685460099717602e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,7.153646583901718e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.685457189334556e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004594359197653,285.0458984375,294.1499938964844,291.8846740722656,291.5594482421875,292.7701110839844,292.0898742675781,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799931431189,3.5247871288390797e-09,0.0009799895342439,-0.0082864565774798,0.0,0.0,0.0,-0.0065601971000432,60.0,9.461262702941896,-0.0,-6.547963948833059e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.209787822328508e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.698361100163312e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,7.163175905589014e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.698358917376028e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0004600479151122,285.0478515625,294.1499938964844,291.8987121582031,291.5733947753906,292.76275634765625,292.0788879394531,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812979260459,3.677421700487571e-09,0.0009812942007556,-0.0086863879114389,0.0,0.0,0.0,-0.0066358619369566,60.0,9.511119842529297,-0.0,-6.565419852222476e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,9.221979416906834e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.711199527373536e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.172657933551818e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.711196616990492e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,0.0004606568836607,285.0498352050781,294.1499938964844,291.9124450683594,291.5870056152344,292.7554931640625,292.0697631835937,285.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825970046222,3.829303096836156e-09,0.0009825931629166,-0.0090843411162495,0.0,0.0,0.0,-0.0067111570388078,60.0,9.560052871704102,-0.0,-6.582811806765676e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.244676039088516e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,9.735099592944608e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,7.19031086191535e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.735097410157324e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0004617906233761,285.0538330078125,294.1499938964844,291.938720703125,291.6130676269531,292.7414245605469,292.0522766113281,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112066243067147e-09,0.0009850115748122,-0.0098252147436141,0.0,0.0,0.0,-0.0068513373844325,60.0,9.653160095214844,-0.0,-6.615253766995012e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.244676039088516e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,9.735099592944608e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,7.19031086191535e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.735097410157324e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0004617906233761,285.0538330078125,294.1499938964844,291.938720703125,291.6130676269531,292.7414245605469,292.0522766113281,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850156493484,4.112066243067147e-09,0.0009850115748122,-0.0098252147436141,0.0,0.0,0.0,-0.0068513373844325,60.0,9.653160095214844,-0.0,-6.615253766995012e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.264808613806964e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.756300278240816e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.205969450296834e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.756297367857768e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004627963062375,285.057861328125,294.1499938964844,291.9632568359375,291.63739013671875,292.7279968261719,292.0399475097656,285.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871607180684,4.362884276076784e-09,0.0009871564107015,-0.0104823745787143,0.0,0.0,0.0,-0.006975679192692,60.0,9.738554954528809,-0.0,-6.64409682826772e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.264808613806964e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.756300278240816e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.205969450296834e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.756297367857768e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004627963062375,285.057861328125,294.1499938964844,291.9632568359375,291.63739013671875,292.7279968261719,292.0399475097656,285.70849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871607180684,4.362884276076784e-09,0.0009871564107015,-0.0104823745787143,0.0,0.0,0.0,-0.006975679192692,60.0,9.738554954528809,-0.0,-6.64409682826772e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.282295650336891e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.77471427177079e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.219570397865027e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.774712088983506e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.000463669799501,285.0619201660156,294.1499938964844,291.9857482910156,291.6596984863281,292.71514892578125,292.0318298339844,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890240617096,4.5807371229500404e-09,0.0009890194050967,-0.0110531533136963,0.0,0.0,0.0,-0.007083679549396,60.0,9.817046165466309,-0.0,-6.669199592579389e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.282295650336891e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,9.77471427177079e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.219570397865027e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.774712088983506e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.000463669799501,285.0619201660156,294.1499938964844,291.9857482910156,291.6596984863281,292.71514892578125,292.0318298339844,285.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890240617096,4.5807371229500404e-09,0.0009890194050967,-0.0110531533136963,0.0,0.0,0.0,-0.007083679549396,60.0,9.817046165466309,-0.0,-6.669199592579389e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.296236385125668e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.789394971448928e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,7.230413029901683e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.789392788661644e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004643661959562,285.0660400390625,294.1499938964844,292.0059509277344,291.6797180175781,292.702880859375,292.0283203125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905095212161,4.75441908065477e-09,0.0009905047481879,-0.0115081947296857,0.0,0.0,0.0,-0.0071697812527418,60.0,9.886414527893066,-0.0,-6.689246845326124e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.296236385125668e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,9.789394971448928e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,7.230413029901683e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.789392788661644e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004643661959562,285.0660400390625,294.1499938964844,292.0059509277344,291.6797180175781,292.702880859375,292.0283203125,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905095212161,4.75441908065477e-09,0.0009905047481879,-0.0115081947296857,0.0,0.0,0.0,-0.0071697812527418,60.0,9.886414527893066,-0.0,-6.689246845326124e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,9.302025137003513e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.795490768738092e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.23491539247334e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,9.795488585950808e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,0.0004646553425118,285.068115234375,294.1499938964844,292.0151062011719,291.68878173828125,292.69696044921875,292.0282897949219,285.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911258239299,4.8265333951746925e-09,0.0009911210509017,-0.0116971302777528,0.0,0.0,0.0,-0.0072055300697684,60.0,9.91789722442627,-0.0,-6.697579379988383e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.30703681660816e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.800768020795658e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,7.238813122967258e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.800765110412613e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0004649056645575,285.0702209472656,294.1499938964844,292.0235900878906,291.6972045898437,292.6911315917969,292.0288391113281,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916598210111,4.888964344473834e-09,0.0009916549315676,-0.0118606947362422,0.0,0.0,0.0,-0.007236479781568,60.0,9.94741439819336,-0.0,-6.70479778364097e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.314835915574804e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.808981121750548e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,7.244879088830203e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.808978211367504e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.000465295248432,285.07440185546875,294.1499938964844,292.0383605957031,291.7118530273437,292.67974853515625,292.031005859375,285.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924926562234,4.986126178607719e-09,0.0009924877667799,-0.0121152475476264,0.0,0.0,0.0,-0.0072846570983529,60.0,10.00086498260498,-0.0,-6.716038569720696e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.314835915574804e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.808981121750548e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,7.244879088830203e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.808978211367504e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.000465295248432,285.07440185546875,294.1499938964844,292.0383605957031,291.7118530273437,292.67974853515625,292.031005859375,285.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924926562234,4.986126178607719e-09,0.0009924877667799,-0.0121152475476264,0.0,0.0,0.0,-0.0072846570983529,60.0,10.00086498260498,-0.0,-6.716038569720696e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.318449156126007e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,9.812786447582766e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,7.247689791256562e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.81278353719972e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004654757794924,285.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,292.6688537597656,292.034423828125,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928764775395,5.031137728650492e-09,0.0009928714716807,-0.012233174405992,0.0,0.0,0.0,-0.0073069655336439,60.0,10.042638778686523,-0.0,-6.721248979602025e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.318449156126007e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,9.812786447582766e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,7.247689791256562e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.81278353719972e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004654757794924,285.0786437988281,294.1499938964844,292.04998779296875,291.723388671875,292.6688537597656,292.034423828125,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928764775395,5.031137728650492e-09,0.0009928714716807,-0.012233174405992,0.0,0.0,0.0,-0.0073069655336439,60.0,10.042638778686523,-0.0,-6.721248979602025e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.321094694314525e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.815570956561714e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.249746704474092e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,9.81556877377443e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0004656078817788,285.0829162597656,294.1499938964844,292.0577697753906,291.7311096191406,292.658203125,292.0385437011719,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931594831869,5.064082930772429e-09,0.000993154477328,-0.0123194865882396,0.0,0.0,0.0,-0.0073233041912317,60.0,10.07715892791748,-0.0,-6.72506388355032e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,9.321094694314525e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,9.815570956561714e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.249746704474092e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,9.81556877377443e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0004656078817788,285.0829162597656,294.1499938964844,292.0577697753906,291.7311096191406,292.658203125,292.0385437011719,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931594831869,5.064082930772429e-09,0.000993154477328,-0.0123194865882396,0.0,0.0,0.0,-0.0073233041912317,60.0,10.07715892791748,-0.0,-6.72506388355032e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.323213453171776e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.817802492761984e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,7.251394708873704e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.8178003099747e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004657137324102,285.08721923828125,294.1499938964844,292.0613708496094,291.73468017578125,292.6478271484375,292.04229736328125,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933840483427,5.090473376156979e-09,0.0009933789260685,-0.0123886261135339,0.0,0.0,0.0,-0.0073363813571631,60.0,10.100818634033203,-0.0,-6.728121348942295e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.323213453171776e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.817802492761984e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,7.251394708873704e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.8178003099747e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0004657137324102,285.08721923828125,294.1499938964844,292.0613708496094,291.73468017578125,292.6478271484375,292.04229736328125,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933840483427,5.090473376156979e-09,0.0009933789260685,-0.0123886261135339,0.0,0.0,0.0,-0.0073363813571631,60.0,10.100818634033203,-0.0,-6.728121348942295e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.324276470579208e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,9.818922262638809e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,7.252221985254437e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,9.818919352255762e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0004657668469008,285.0893859863281,294.1499938964844,292.0617370605469,291.7350158691406,292.6427307128906,292.0437927246094,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.103715228216288e-09,0.0009934920817613,-0.0124233197420835,0.0,0.0,0.0,-0.007342945318669,60.0,10.108742713928224,-0.0,-6.729655410708801e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.325332939624786e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.820034028962256e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,7.253043440869078e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,9.82003184617497e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0004658196121454,285.091552734375,294.1499938964844,292.0611877441406,291.7344970703125,292.6376647949219,292.0450439453125,285.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936096612364,5.116870482879676e-09,0.0009936045389622,-0.0124577842652797,0.0,0.0,0.0,-0.0073494664393365,60.0,10.11504077911377,-0.0,-6.731179524877008e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,9.327424049843104e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.822236461332068e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.254669617395848e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.822233550949022e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0004659240657929,285.0959167480469,294.1499938964844,292.0575866699219,291.7309265136719,292.6275329589844,292.0469055175781,285.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142913650502123e-09,0.0009938272414729,-0.0125260138884186,0.0,0.0,0.0,-0.0073623773641884,60.0,10.124333381652832,-0.0,-6.734197910418517e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,9.327424049843104e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.822236461332068e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.254669617395848e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,9.822233550949022e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0004659240657929,285.0959167480469,294.1499938964844,292.0575866699219,291.7309265136719,292.6275329589844,292.0469055175781,285.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142913650502123e-09,0.0009938272414729,-0.0125260138884186,0.0,0.0,0.0,-0.0073623773641884,60.0,10.124333381652832,-0.0,-6.734197910418517e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.329456952400506e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.82437704806216e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.25625068298541e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.824374865274876e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0004660256381612,285.1003112792969,294.1499938964844,292.0509948730469,291.724365234375,292.61749267578125,292.0472412109375,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940488962456,5.168236061336984e-09,0.0009940437739714,-0.0125923547893762,0.0,0.0,0.0,-0.0073749311268329,60.0,10.12634563446045,-0.0,-6.737132451917206e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.329456952400506e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,9.82437704806216e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.25625068298541e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.824374865274876e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0004660256381612,285.1003112792969,294.1499938964844,292.0509948730469,291.724365234375,292.61749267578125,292.0472412109375,285.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940488962456,5.168236061336984e-09,0.0009940437739714,-0.0125923547893762,0.0,0.0,0.0,-0.0073749311268329,60.0,10.12634563446045,-0.0,-6.737132451917206e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.331436012871563e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.826460882322864e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,7.25778954802081e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.826458699535578e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004661244747694,285.104736328125,294.1499938964844,292.0417785644531,291.7152404785156,292.607421875,292.0458679199219,285.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192881680216033e-09,0.000994254485704,-0.0126569224521517,0.0,0.0,0.0,-0.007387148682028,60.0,10.12205410003662,-0.0,-6.739990254800432e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
