time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813520,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.331436012871563e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.826460882322864e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,7.25778954802081e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.826458699535578e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004661244747694,285.104736328125,294.1499938964844,292.0417785644531,291.7152404785156,292.607421875,292.0458679199219,285.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192881680216033e-09,0.000994254485704,-0.0126569224521517,0.0,0.0,0.0,-0.007387148682028,60.0,10.12205410003662,-0.0,-6.739990254800432e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.333358320873232e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.828485053731129e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.259284757310525e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.828482870943844e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004662205174099,285.10919189453125,294.1499938964844,292.03033447265625,291.7038879394531,292.59735107421875,292.0426940917969,285.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944644989445,5.216827414500358e-09,0.000994459260255,-0.0127196563407778,0.0,0.0,0.0,-0.0073990197852253,60.0,10.11223316192627,-0.0,-6.742767055811782e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.333358320873232e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425720214844,0.0,0.0,9.828485053731129e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.259284757310525e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.828482870943844e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0004662205174099,285.10919189453125,294.1499938964844,292.03033447265625,291.7038879394531,292.59735107421875,292.0426940917969,285.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944644989445,5.216827414500358e-09,0.000994459260255,-0.0127196563407778,0.0,0.0,0.0,-0.0073990197852253,60.0,10.11223316192627,-0.0,-6.742767055811782e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,9.334291098639368e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.829467308009043e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,7.260010170284659e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.829464397625998e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0004662670835386,285.1114501953125,294.1499938964844,292.0238952636719,291.697509765625,292.5922546386719,292.04022216796875,285.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994563801214,5.228439459159517e-09,0.0009945585625246,-0.0127500789240002,0.0,0.0,0.0,-0.007404776290059,60.0,10.104928970336914,-0.0,-6.744113534296049e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,9.335211507277565e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.0,0.0,9.830436465563253e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.260726124513894e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.830433555180208e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004663130675908,285.1136779785156,294.1499938964844,292.0170288085937,291.6907043457031,292.587158203125,292.0373229980469,285.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946617064997,5.239901845754957e-09,0.0009946564678102,-0.0127801075577735,0.0,0.0,0.0,-0.0074104582890868,60.0,10.0966796875,-0.0,-6.745442959754655e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.33702103793621e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.832342038862409e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.262133294716477e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.832339856075124e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004664034640882,285.1181945800781,294.1499938964844,292.0022888183594,291.67608642578125,292.576904296875,292.0307312011719,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994854606688,5.262441149511687e-09,0.0009948492515832,-0.0128391571342945,0.0,0.0,0.0,-0.007421632297337,60.0,10.07836627960205,-0.0,-6.748057757022252e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.33702103793621e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.832342038862409e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,7.262133294716477e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.832339856075124e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,0.0004664034640882,285.1181945800781,294.1499938964844,292.0022888183594,291.67608642578125,292.576904296875,292.0307312011719,285.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994854606688,5.262441149511687e-09,0.0009948492515832,-0.0128391571342945,0.0,0.0,0.0,-0.007421632297337,60.0,10.07836627960205,-0.0,-6.748057757022252e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.338755626231432e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.834168304223569e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,7.263482257258147e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.834166121436284e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0004664901061914,285.12274169921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5665588378906,292.0224914550781,285.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950393578037,5.284041648678793e-09,0.0009950340026989,-0.0128957461565732,0.0,0.0,0.0,-0.0074323406442999,60.0,10.056459426879885,-0.0,-6.750563841251278e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.338755626231432e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.834168304223569e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,7.263482257258147e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.834166121436284e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0004664901061914,285.12274169921875,294.1499938964844,291.98651123046875,291.6604309082031,292.5665588378906,292.0224914550781,285.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950393578037,5.284041648678793e-09,0.0009950340026989,-0.0128957461565732,0.0,0.0,0.0,-0.0074323406442999,60.0,10.056459426879885,-0.0,-6.750563841251278e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.340415999758989e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.835916716838256e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.264773739734665e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.835914534050973e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004665730521082,285.1273193359375,294.1499938964844,291.9700622558594,291.64410400390625,292.5560913085937,292.0128173828125,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952161926776,5.3047237713599316e-09,0.0009952108375728,-0.0129499295726418,0.0,0.0,0.0,-0.0074425935745239,60.0,10.03180694580078,-0.0,-6.752964054612677e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.340415999758989e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.835916716838256e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,7.264773739734665e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.835914534050973e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0004665730521082,285.1273193359375,294.1499938964844,291.9700622558594,291.64410400390625,292.5560913085937,292.0128173828125,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952161926776,5.3047237713599316e-09,0.0009952108375728,-0.0129499295726418,0.0,0.0,0.0,-0.0074425935745239,60.0,10.03180694580078,-0.0,-6.752964054612677e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.341998520540074e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.837582911131904e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.266004831762984e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.83758072834462e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004666520981118,285.13189697265625,294.1499938964844,291.95330810546875,291.6275329589844,292.5455322265625,292.0019226074219,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953847620636,5.3244288977793985e-09,0.0009953794069588,-0.0130015537142753,0.0,0.0,0.0,-0.0074523626826703,60.0,10.005152702331545,-0.0,-6.755251291679087e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,9.341998520540074e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,9.837582911131904e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.266004831762984e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.83758072834462e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,0.0004666520981118,285.13189697265625,294.1499938964844,291.95330810546875,291.6275329589844,292.5455322265625,292.0019226074219,285.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953847620636,5.3244288977793985e-09,0.0009953794069588,-0.0130015537142753,0.0,0.0,0.0,-0.0074523626826703,60.0,10.005152702331545,-0.0,-6.755251291679087e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.342748671770096e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.838372352533042e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.26658763596788e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.838370169745758e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0004666895547416,285.1342163085937,294.1499938964844,291.9449768066406,291.6192321777344,292.5401916503906,291.9960021972656,285.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464506559,5.333769870219385e-09,0.0009954591514542,-0.0130260251462459,0.0,0.0,0.0,-0.00745699275285,60.0,9.991188049316406,-0.0,-6.756335579893857e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.343480633106084e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.839144331635909e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.267157343449071e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,9.839141421252862e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004667261673603,285.13653564453125,294.1499938964844,291.93670654296875,291.6110534667969,292.5348205566406,291.9898986816406,285.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955425048246,5.342891906678915e-09,0.0009955371497198,-0.0130499228835105,0.0,0.0,0.0,-0.0074615147896111,60.0,9.97705364227295,-0.0,-6.757394999112877e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.344900900032373e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.84063881332986e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.268261833814904e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.840636630542576e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004667970933951,285.14117431640625,294.1499938964844,291.9205627441406,291.5950622558594,292.5240478515625,291.97735595703125,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956937283277,5.360574206747515e-09,0.0009956883732229,-0.0130962477996945,0.0,0.0,0.0,-0.0074702808633446,60.0,9.94858455657959,-0.0,-6.759447757076488e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.344900900032373e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.84063881332986e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.268261833814904e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.840636630542576e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004667970933951,285.14117431640625,294.1499938964844,291.9205627441406,291.5950622558594,292.5240478515625,291.97735595703125,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956937283277,5.360574206747515e-09,0.0009956883732229,-0.0130962477996945,0.0,0.0,0.0,-0.0074702808633446,60.0,9.94858455657959,-0.0,-6.759447757076488e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.346212755190209e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.842020517680794e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.269281923072413e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.84201833489351e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004668626352213,285.1458435058594,294.1499938964844,291.9053649902344,291.5799560546875,292.5132141113281,291.9643859863281,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958335431292,5.3769126928671085e-09,0.0009958281880244,-0.0131390513852238,0.0,0.0,0.0,-0.0074783810414373,60.0,9.920215606689451,-0.0,-6.761344906180966e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.346212755190209e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.842020517680794e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.269281923072413e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.84201833489351e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004668626352213,285.1458435058594,294.1499938964844,291.9053649902344,291.5799560546875,292.5132141113281,291.9643859863281,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958335431292,5.3769126928671085e-09,0.0009958281880244,-0.0131390513852238,0.0,0.0,0.0,-0.0074783810414373,60.0,9.920215606689451,-0.0,-6.761344906180966e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.34741838136688e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.843290172284468e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.270219794008881e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.843287989497183e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004669228510465,285.1505126953125,294.1499938964844,291.89141845703125,291.566162109375,292.5023193359375,291.95135498046875,285.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959619492292,5.3919286813197695e-09,0.0009959565941244,-0.013178389519453,0.0,0.0,0.0,-0.0074858251027762,60.0,9.89267635345459,-0.0,-6.763088578054521e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.34741838136688e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.843290172284468e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.270219794008881e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.843287989497183e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0004669228510465,285.1505126953125,294.1499938964844,291.89141845703125,291.566162109375,292.5023193359375,291.95135498046875,285.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959619492292,5.3919286813197695e-09,0.0009959565941244,-0.013178389519453,0.0,0.0,0.0,-0.0074858251027762,60.0,9.89267635345459,-0.0,-6.763088578054521e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.348513412987812e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.844442683970556e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.27107108104974e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.844441228779031e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004669775371439,285.1552429199219,294.1499938964844,291.879150390625,291.5539855957031,292.4914245605469,291.93853759765625,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960784809663,5.405559999616116e-09,0.0009960731258615,-0.0132141001522541,0.0,0.0,0.0,-0.0074925823137164,60.0,9.866652488708496,-0.0,-6.76467237781253e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.348513412987812e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.844442683970556e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.27107108104974e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.844441228779031e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004669775371439,285.1552429199219,294.1499938964844,291.879150390625,291.5539855957031,292.4914245605469,291.93853759765625,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960784809663,5.405559999616116e-09,0.0009960731258615,-0.0132141001522541,0.0,0.0,0.0,-0.0074925823137164,60.0,9.866652488708496,-0.0,-6.76467237781253e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.349003084935248e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.844959276961164e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.271452341228724e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.844957094173878e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,0.0004670020134653,285.1575927734375,294.1499938964844,291.873779296875,291.5486755371094,292.4859924316406,291.9324035644531,285.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961306350305,5.411661341270246e-09,0.0009961251635104,-0.0132300853729248,0.0,0.0,0.0,-0.0074956067837774,60.0,9.854740142822266,-0.0,-6.765380788920083e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,9.349469473818316e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.84544967650436e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,7.27181468391791e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.845447493717074e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004670252965297,285.15997314453125,294.1499938964844,291.86895751953125,291.5438842773437,292.4805603027344,291.92645263671875,285.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961801115423,5.417464699064567e-09,0.0009961747564375,-0.0132452892139554,0.0,0.0,0.0,-0.0074984831735491,60.0,9.843414306640623,-0.0,-6.76605509397632e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.350339678348972e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.846365719567984e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.27249207557179e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.846364264376462e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004670687776524,285.16473388671875,294.1499938964844,291.8612365722656,291.5362243652344,292.4697570800781,291.9150390625,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962730109691,5.428299587606489e-09,0.000996267539449,-0.0132736731320619,0.0,0.0,0.0,-0.0075038555078208,60.0,9.822150230407717,-0.0,-6.767314175704088e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.350339678348972e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.846365719567984e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.27249207557179e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.846364264376462e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004670687776524,285.16473388671875,294.1499938964844,291.8612365722656,291.5362243652344,292.4697570800781,291.9150390625,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962730109691,5.428299587606489e-09,0.000996267539449,-0.0132736731320619,0.0,0.0,0.0,-0.0075038555078208,60.0,9.822150230407717,-0.0,-6.767314175704088e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.351062908535825e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.84712751233019e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.273053779499605e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.847125329542904e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.000467104895506,285.1695251464844,294.1499938964844,291.8563537597656,291.5313720703125,292.4590759277344,291.9049072265625,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963499614968,5.43729949953331e-09,0.000996344606392,-0.0132972514256834,0.0,0.0,0.0,-0.0075083174742758,60.0,9.804619789123535,-0.0,-6.76835938406839e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.351062908535825e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.84712751233019e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.273053779499605e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.847125329542904e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.000467104895506,285.1695251464844,294.1499938964844,291.8563537597656,291.5313720703125,292.4590759277344,291.9049072265625,285.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963499614968,5.43729949953331e-09,0.000996344606392,-0.0132972514256834,0.0,0.0,0.0,-0.0075083174742758,60.0,9.804619789123535,-0.0,-6.76835938406839e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.35164644033648e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.847741603152826e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.27350779925473e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.847740147961304e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004671340575441,285.17431640625,294.1499938964844,291.8547058105469,291.5297546386719,292.44854736328125,291.8963317871094,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444565687184877e-09,0.0009964066557586,-0.0133162876591086,0.0,0.0,0.0,-0.0075119193643331,60.0,9.791396141052246,-0.0,-6.76920421938121e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.35164644033648e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.847741603152826e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.27350779925473e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.847740147961304e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004671340575441,285.17431640625,294.1499938964844,291.8547058105469,291.5297546386719,292.44854736328125,291.8963317871094,285.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444565687184877e-09,0.0009964066557586,-0.0133162876591086,0.0,0.0,0.0,-0.0075119193643331,60.0,9.791396141052246,-0.0,-6.76920421938121e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.35208227019757e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.84820071607828e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.273846858879551e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.84819926088676e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004671558272093,285.1791381835937,294.1499938964844,291.856689453125,291.5317077636719,292.4382629394531,291.8898010253906,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964585769921,5.449992013240035e-09,0.000996453105472,-0.0133305024355649,0.0,0.0,0.0,-0.0075146094895899,60.0,9.783354759216309,-0.0,-6.769834470787829e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.35208227019757e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.84820071607828e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.273846858879551e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.84819926088676e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0004671558272093,285.1791381835937,294.1499938964844,291.856689453125,291.5317077636719,292.4382629394531,291.8898010253906,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964585769921,5.449992013240035e-09,0.000996453105472,-0.0133305024355649,0.0,0.0,0.0,-0.0075146094895899,60.0,9.783354759216309,-0.0,-6.769834470787829e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.352227061754093e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.84835351118818e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.273959636222571e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.848351328400896e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0004671630449593,285.1815795898437,294.1499938964844,291.8591613769531,291.5341491699219,292.43328857421875,291.8877258300781,285.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964738273993,5.451790130450718e-09,0.0009964683558791,-0.0133352139964699,0.0,0.0,0.0,-0.0075155007652938,60.0,9.782270431518556,-0.0,-6.770043370352141e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.352376946480943e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,9.848511399468408e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.274076051544398e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.848509216681124e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0004671705537475,285.1839904785156,294.1499938964844,291.8626708984375,291.53765869140625,292.4283142089844,291.8856811523437,285.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964898927137,5.453655749221298e-09,0.0009964844211935,-0.0133401015773415,0.0,0.0,0.0,-0.0075164260342717,60.0,9.78113079071045,-0.0,-6.770260085886548e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.352505003334954e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.848645277088508e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.274175732163712e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.848643821896984e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0004671769274864,285.1888732910156,294.1499938964844,291.8730773925781,291.5479736328125,292.4187316894531,291.88433837890625,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503396891,5.455239815432833e-09,0.0009964980417862,-0.013344251550734,0.0,0.0,0.0,-0.0075172111392021,60.0,9.785460472106934,-0.0,-6.77044411645511e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.352505003334954e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.848645277088508e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,7.274175732163712e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.848643821896984e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0004671769274864,285.1888732910156,294.1499938964844,291.8730773925781,291.5479736328125,292.4187316894531,291.88433837890625,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503396891,5.455239815432833e-09,0.0009964980417862,-0.013344251550734,0.0,0.0,0.0,-0.0075172111392021,60.0,9.785460472106934,-0.0,-6.77044411645511e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.35248681344092e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.848626359598712e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.274161180248484e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.848624176811428e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004671760252676,285.1937561035156,294.1499938964844,291.8883056640625,291.56304931640625,292.4096069335937,291.8860168457031,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965014178305,5.455005780419242e-09,0.0009964959463104,-0.0133436378091573,0.0,0.0,0.0,-0.0075170951895415,60.0,9.796737670898438,-0.0,-6.770417115831151e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.35248681344092e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,9.848626359598712e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.274161180248484e-05,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,9.848624176811428e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004671760252676,285.1937561035156,294.1499938964844,291.8883056640625,291.56304931640625,292.4096069335937,291.8860168457031,285.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965014178305,5.455005780419242e-09,0.0009964959463104,-0.0133436378091573,0.0,0.0,0.0,-0.0075170951895415,60.0,9.796737670898438,-0.0,-6.770417115831151e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
