time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815860,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.35231219045818e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.848442277871072e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.274025119841099e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.84844082267955e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004671672941185,285.1986694335937,294.1499938964844,291.90869140625,291.5832824707031,292.4010009765625,291.89111328125,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452825746488088e-09,0.0009964773198589,-0.0133379260078072,0.0,0.0,0.0,-0.0075160143896937,60.0,9.81586742401123,-0.0,-6.770163452074486e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.35231219045818e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.848442277871072e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.274025119841099e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.84844082267955e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0004671672941185,285.1986694335937,294.1499938964844,291.90869140625,291.5832824707031,292.4010009765625,291.89111328125,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452825746488088e-09,0.0009964773198589,-0.0133379260078072,0.0,0.0,0.0,-0.0075160143896937,60.0,9.81586742401123,-0.0,-6.770163452074486e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.351981134386732e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.848093759501352e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.273768278537318e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.84809230430983e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004671507922466,285.2035827636719,294.1499938964844,291.9346618652344,291.6090393066406,292.3930358886719,291.90008544921875,285.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964475175365,5.448696605014902e-09,0.0009964420460164,-0.0133271096274256,0.0,0.0,0.0,-0.007513967808336,60.0,9.843624114990234,-0.0,-6.769683835727848e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.351981134386732e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.848093759501352e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.273768278537318e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.84809230430983e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,0.0004671507922466,285.2035827636719,294.1499938964844,291.9346618652344,291.6090393066406,292.3930358886719,291.90008544921875,285.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964475175365,5.448696605014902e-09,0.0009964420460164,-0.0133271096274256,0.0,0.0,0.0,-0.007513967808336,60.0,9.843624114990234,-0.0,-6.769683835727848e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.351741027785464e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,9.84784128377214e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.273581286426634e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.847839100984856e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004671387723647,285.2060546875,294.1499938964844,291.94989013671875,291.6241149902344,292.389404296875,291.9066772460937,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964217897504,5.445700335116044e-09,0.0009964163182303,-0.0133192604407668,0.0,0.0,0.0,-0.0075124818831682,60.0,9.862146377563477,-0.0,-6.769335669787324e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.351474000141025e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.847559704212472e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.273373194038868e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.847557521425188e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004671254428103,285.2085266113281,294.1499938964844,291.96661376953125,291.6407165527344,292.3859558105469,291.9142150878906,285.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963931515812,5.442369666042168e-09,0.0009963877964764,-0.0133105348795652,0.0,0.0,0.0,-0.0075108301825821,60.0,9.882660865783691,-0.0,-6.768948423996336e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.350868640467525e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.846921602729708e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.27290243958123e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.846920147538184e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004670952039305,285.2135009765625,294.1499938964844,292.00494384765625,291.6787109375,292.37945556640625,291.9314270019531,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963287739083,5.434818817207088e-09,0.0009963234188035,-0.0132907526567578,0.0,0.0,0.0,-0.007507087662816,60.0,9.928265571594238,-0.0,-6.768071614260407e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.350868640467525e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.846921602729708e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.27290243958123e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.846920147538184e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004670952039305,285.2135009765625,294.1499938964844,292.00494384765625,291.6787109375,292.37945556640625,291.9314270019531,285.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963287739083,5.434818817207088e-09,0.0009963234188035,-0.0132907526567578,0.0,0.0,0.0,-0.007507087662816,60.0,9.928265571594238,-0.0,-6.768071614260407e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.350085747428238e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.84609723673202e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.272293441928923e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.846095781540498e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004670560883823,285.2184753417969,294.1499938964844,292.04998779296875,291.723388671875,292.3739624023437,291.9539794921875,285.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425059512731423e-09,0.0009962399490177,-0.0132651859894394,0.0,0.0,0.0,-0.0075022499077022,60.0,9.98576831817627,-0.0,-6.766937588054135e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.350085747428238e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.84609723673202e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.272293441928923e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.846095781540498e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004670560883823,285.2184753417969,294.1499938964844,292.04998779296875,291.723388671875,292.3739624023437,291.9539794921875,285.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425059512731423e-09,0.0009962399490177,-0.0132651859894394,0.0,0.0,0.0,-0.0075022499077022,60.0,9.98576831817627,-0.0,-6.766937588054135e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.349062747787684e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.84501966740936e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.271497452165931e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.845018212217838e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.000467004982056,285.2234802246094,294.1499938964844,292.09918212890625,291.7703552246094,292.369384765625,291.9811096191406,285.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412305270624529e-09,0.0009961308678612,-0.0132317719981074,0.0,0.0,0.0,-0.0074959271587431,60.0,10.04952907562256,-0.0,-6.765456106450074e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.349062747787684e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.84501966740936e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.271497452165931e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.845018212217838e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.000467004982056,285.2234802246094,294.1499938964844,292.09918212890625,291.7703552246094,292.369384765625,291.9811096191406,285.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412305270624529e-09,0.0009961308678612,-0.0132317719981074,0.0,0.0,0.0,-0.0074959271587431,60.0,10.04952907562256,-0.0,-6.765456106450074e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.347760351374744e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.843648149399088e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.270484638866037e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.843646694207564e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.000466939934995,285.228515625,294.1499938964844,292.1495056152344,291.8150329589844,292.365966796875,292.0127258300781,285.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959974559023,5.396073365915299e-09,0.0009959919843822,-0.0131892478093504,0.0,0.0,0.0,-0.0074878796003758,60.0,10.11510944366455,-0.0,-6.763570326029368e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.347760351374744e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.843648149399088e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,7.270484638866037e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.843646694207564e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.000466939934995,285.228515625,294.1499938964844,292.1495056152344,291.8150329589844,292.365966796875,292.0127258300781,285.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959974559023,5.396073365915299e-09,0.0009959919843822,-0.0131892478093504,0.0,0.0,0.0,-0.0074878796003758,60.0,10.11510944366455,-0.0,-6.763570326029368e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.347023296868429e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.842872532317416e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.269912021001801e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.842871077125892e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004669031186494,285.2310485839844,294.1499938964844,292.175048828125,291.8365478515625,292.3647155761719,292.0301208496094,285.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959186427295,5.3868935978584895e-09,0.0009959132876247,-0.0131651991978287,0.0,0.0,0.0,-0.0074833277612924,60.0,10.147525787353516,-0.0,-6.762503801382992e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.346256410935894e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.84206490102224e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,7.269315392477438e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.842063445830718e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004668648180086,285.23358154296875,294.1499938964844,292.2008972167969,291.8575134277344,292.3637084960937,292.0481872558594,285.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958368027582,5.377334577616466e-09,0.0009958314476534,-0.0131401568651199,0.0,0.0,0.0,-0.0074785887263715,60.0,10.179620742797852,-0.0,-6.761393933629736e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.344670252176002e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.840394341154024e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.268081390066072e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.8403928859625e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004667855973821,285.2386169433594,294.1499938964844,292.2533264160156,291.8979187011719,292.3621520996094,292.085693359375,285.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956681169569,5.3575681668860414e-09,0.0009956627618521,-0.013088371604681,0.0,0.0,0.0,-0.0074687907472252,60.0,10.242865562438965,-0.0,-6.759098880593228e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.344670252176002e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.840394341154024e-05,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,7.268081390066072e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.8403928859625e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004667855973821,285.2386169433594,294.1499938964844,292.2533264160156,291.8979187011719,292.3621520996094,292.085693359375,285.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956681169569,5.3575681668860414e-09,0.0009956627618521,-0.013088371604681,0.0,0.0,0.0,-0.0074687907472252,60.0,10.242865562438965,-0.0,-6.759098880593228e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.343018609797582e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.838655387284234e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.266796455951408e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.83865320449695e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004667030880227,285.24371337890625,294.1499938964844,292.3066711425781,291.93634033203125,292.3615417480469,292.12567138671875,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.336982855652651e-09,0.0009954868583008,-0.0130344424396753,0.0,0.0,0.0,-0.0074585862457752,60.0,10.303744316101074,-0.0,-6.756708614830131e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.343018609797582e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.838655387284234e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,7.266796455951408e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.83865320449695e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004667030880227,285.24371337890625,294.1499938964844,292.3066711425781,291.93634033203125,292.3615417480469,292.12567138671875,285.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.336982855652651e-09,0.0009954868583008,-0.0130344424396753,0.0,0.0,0.0,-0.0074585862457752,60.0,10.303744316101074,-0.0,-6.756708614830131e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.34139607124962e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.836946264840662e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.265534804901108e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.83694480964914e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004666220338549,285.2488098144531,294.1499938964844,292.3609313964844,291.972900390625,292.3619079589844,292.16802978515625,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953193366527,5.3167634739281774e-09,0.0009953139815479,-0.0129814706742763,0.0,0.0,0.0,-0.0074485628865659,60.0,10.36190414428711,-0.0,-6.754361692173917e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.34139607124962e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,9.836946264840662e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.265534804901108e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.83694480964914e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004666220338549,285.2488098144531,294.1499938964844,292.3609313964844,291.972900390625,292.3619079589844,292.16802978515625,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953193366527,5.3167634739281774e-09,0.0009953139815479,-0.0129814706742763,0.0,0.0,0.0,-0.0074485628865659,60.0,10.36190414428711,-0.0,-6.754361692173917e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.339892858406527e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.835363016463816e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.264364830916747e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.835361561272292e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004665469168685,285.25390625,294.1499938964844,292.4159851074219,292.0076904296875,292.3633117675781,292.21246337890625,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951590327546,5.2980237974509245e-09,0.0009951537940651,-0.0129323760047554,0.0,0.0,0.0,-0.0074392734095454,60.0,10.4174222946167,-0.0,-6.752186720859754e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.339892858406527e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.835363016463816e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.264364830916747e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.835361561272292e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004665469168685,285.25390625,294.1499938964844,292.4159851074219,292.0076904296875,292.3633117675781,292.21246337890625,285.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951590327546,5.2980237974509245e-09,0.0009951537940651,-0.0129323760047554,0.0,0.0,0.0,-0.0074392734095454,60.0,10.4174222946167,-0.0,-6.752186720859754e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.339237294625492e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,9.834673255681992e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,7.263855513883755e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.834671800490467e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004665142041631,285.2564697265625,294.1499938964844,292.4437866210937,292.02447509765625,292.3644714355469,292.235595703125,285.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950895328074,5.2898605495954615e-09,0.0009950841777026,-0.0129109909757971,0.0,0.0,0.0,-0.0074352277442812,60.0,10.443939208984377,-0.0,-6.75123885685025e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.338629752164708e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,9.834033699007703e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,7.263383304234594e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.83403151622042e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004664838488679,285.2590637207031,294.1499938964844,292.4718017578125,292.0408630371094,292.3658752441406,292.25909423828125,285.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950250387191,5.282287496299887e-09,0.0009950196836143,-0.0128911491483449,0.0,0.0,0.0,-0.0074314745143055,60.0,10.469979286193848,-0.0,-6.750360626028852e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.337550727650525e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.83289719442837e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.262543658725917e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.832895739236848e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0004664299776777,285.2641906738281,294.1499938964844,292.5282592773437,292.0724792480469,292.3691101074219,292.3067932128906,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.268840475025627e-09,0.0009949044324457,-0.0128559209406375,0.0,0.0,0.0,-0.0074248071759939,60.0,10.521059036254885,-0.0,-6.748800274181121e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.337550727650525e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.83289719442837e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.262543658725917e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.832895739236848e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0004664299776777,285.2641906738281,294.1499938964844,292.5282592773437,292.0724792480469,292.3691101074219,292.3067932128906,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.268840475025627e-09,0.0009949044324457,-0.0128559209406375,0.0,0.0,0.0,-0.0074248071759939,60.0,10.521059036254885,-0.0,-6.748800274181121e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.336866060039029e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.832176147028804e-05,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.262011058628559e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.83217396424152e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004663957515731,285.2693786621094,294.1499938964844,292.5853576660156,292.1026611328125,292.3733215332031,292.3561096191406,285.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948366787284,5.2603015276986315e-09,0.0009948314400389,-0.0128335505723953,0.0,0.0,0.0,-0.007420573849231,60.0,10.569722175598145,-0.0,-6.747809777607472e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,9.336866060039029e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.832176147028804e-05,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.262011058628559e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.83217396424152e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0004663957515731,285.2693786621094,294.1499938964844,292.5853576660156,292.1026611328125,292.3733215332031,292.3561096191406,285.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948366787284,5.2603015276986315e-09,0.0009948314400389,-0.0128335505723953,0.0,0.0,0.0,-0.007420573849231,60.0,10.569722175598145,-0.0,-6.747809777607472e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.336585935670882e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.831880743149668e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.261792779900134e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.831878560362384e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0004663817526306,285.2745361328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3784484863281,292.4067077636719,285.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948067599907,5.256800772457382e-09,0.0009948015213012,-0.012824379839003,0.0,0.0,0.0,-0.0074188383296132,60.0,10.616446495056152,-0.0,-6.747403347162617e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.336585935670882e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.831880743149668e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.261792779900134e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.831878560362384e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,0.0004663817526306,285.2745361328125,294.1499938964844,292.6429748535156,292.1315612792969,292.3784484863281,292.4067077636719,285.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948067599907,5.256800772457382e-09,0.0009948015213012,-0.012824379839003,0.0,0.0,0.0,-0.0074188383296132,60.0,10.616446495056152,-0.0,-6.747403347162617e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.336735820397736e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.832038631429896e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.26190919522196e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.832036448642612e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004663892323151,285.2797546386719,294.1499938964844,292.7010803222656,292.15924072265625,292.3843078613281,292.4584350585937,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948225924745,5.2586646148711225e-09,0.000994817353785,-0.0128292627632617,0.0,0.0,0.0,-0.0074197617359459,60.0,10.661575317382812,-0.0,-6.747619352154288e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,9.336735820397736e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.832038631429896e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,7.26190919522196e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.832036448642612e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004663892323151,285.2797546386719,294.1499938964844,292.7010803222656,292.15924072265625,292.3843078613281,292.4584350585937,285.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948225924745,5.2586646148711225e-09,0.000994817353785,-0.0128292627632617,0.0,0.0,0.0,-0.0074197617359459,60.0,10.661575317382812,-0.0,-6.747619352154288e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.33711853576824e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.83244099188596e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.26220678188838e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.832439536694436e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004664083535317,285.2823486328125,294.1499938964844,292.73028564453125,292.17266845703125,292.3877868652344,292.4849853515625,285.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948636870831,5.263429248003604e-09,0.0009948584483936,-0.0128417443484067,0.0,0.0,0.0,-0.0074221254326403,60.0,10.683188438415527,-0.0,-6.74817215440271e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.33753399294801e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.832879004534334e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.262530562002212e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.832877549342812e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0004664291045628,285.28497314453125,294.1499938964844,292.75958251953125,292.18585205078125,292.3913879394531,292.5115661621094,285.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949082741513,5.268605107744406e-09,0.0009949029190465,-0.0128553044050931,0.0,0.0,0.0,-0.0074246930889785,60.0,10.70462131500244,-0.0,-6.748772563014428e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.338676318293436e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.834081720327958e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,7.263418956426904e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.834080265136436e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004664861771743,285.2901916503906,294.1499938964844,292.81842041015625,292.21148681640625,292.3990173339844,292.5653381347656,286.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950288804247,5.2828328378495826e-09,0.0009950236417353,-0.012892578728497,0.0,0.0,0.0,-0.0074317408725619,60.0,10.74680233001709,-0.0,-6.750423864332333e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.338676318293436e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.834081720327958e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,7.263418956426904e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.834080265136436e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004664861771743,285.2901916503906,294.1499938964844,292.81842041015625,292.21148681640625,292.3990173339844,292.5653381347656,286.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950288804247,5.2828328378495826e-09,0.0009950236417353,-0.012892578728497,0.0,0.0,0.0,-0.0074317408725619,60.0,10.74680233001709,-0.0,-6.750423864332333e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.34068812057376e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.836200479185207e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.264983287313953e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.836199023993686e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004665866727009,285.29547119140625,294.1499938964844,292.87750244140625,292.2362976074219,292.4078063964844,292.62078857421875,286.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952434338629,5.307891903783002e-09,0.0009952380787581,-0.0129582295194268,0.0,0.0,0.0,-0.0074441647157073,60.0,10.787610054016112,-0.0,-6.7533321157498e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
