time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818200,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.34068812057376e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.836200479185207e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,7.264983287313953e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.836199023993686e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004665866727009,285.29547119140625,294.1499938964844,292.87750244140625,292.2362976074219,292.4078063964844,292.62078857421875,286.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952434338629,5.307891903783002e-09,0.0009952380787581,-0.0129582295194268,0.0,0.0,0.0,-0.0074441647157073,60.0,10.787610054016112,-0.0,-6.7533321157498e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.343162673758344e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.838805999606848e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.266908505698666e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.838804544415324e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004667103057727,285.3007202148437,294.1499938964844,292.93682861328125,292.2603759765625,292.4173278808594,292.6770324707031,286.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955072309821,5.338720576730793e-09,0.0009955018758773,-0.01303899474442,0.0,0.0,0.0,-0.0074594491161406,60.0,10.827680587768556,-0.0,-6.756910408967087e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.343162673758344e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,9.838805999606848e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,7.266908505698666e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.838804544415324e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004667103057727,285.3007202148437,294.1499938964844,292.93682861328125,292.2603759765625,292.4173278808594,292.6770324707031,286.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955072309821,5.338720576730793e-09,0.0009955018758773,-0.01303899474442,0.0,0.0,0.0,-0.0074594491161406,60.0,10.827680587768556,-0.0,-6.756910408967087e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.346166189061478e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.841968858381732e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.269244088092819e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.84196740319021e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004668603069148,285.3059997558594,294.1499938964844,292.9962463378906,292.28387451171875,292.4272155761719,292.73370361328125,286.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958267910405,5.376129319500933e-09,0.0009958214359357,-0.0131369978189468,0.0,0.0,0.0,-0.0074779926799237,60.0,10.867205619812012,-0.0,-6.76125395671079e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.346166189061478e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.841968858381732e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.269244088092819e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.84196740319021e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0004668603069148,285.3059997558594,294.1499938964844,292.9962463378906,292.28387451171875,292.4272155761719,292.73370361328125,286.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958267910405,5.376129319500933e-09,0.0009958214359357,-0.0131369978189468,0.0,0.0,0.0,-0.0074779926799237,60.0,10.867205619812012,-0.0,-6.76125395671079e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.347948071081193e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.84384460025467e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.270630158018321e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.843843145063148e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,0.0004669493064284,285.30865478515625,294.1499938964844,293.0260009765625,292.2954406738281,292.4324645996094,292.7624206542969,286.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960166644304,5.3983266745660785e-09,0.0009960111929103,-0.0131951514631509,0.0,0.0,0.0,-0.0074889967218041,60.0,10.88668441772461,-0.0,-6.763831805756126e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.349885658593848e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.845885506365448e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.272137008840218e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.845884051173924e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004670461057685,285.3113098144531,294.1499938964844,293.0557556152344,292.3069152832031,292.4379272460937,292.7913513183594,286.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996223068796,5.4224686962811575e-09,0.0009962177136912,-0.0132583975791931,0.0,0.0,0.0,-0.0075009646825492,60.0,10.906045913696287,-0.0,-6.766636317934174e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.3541901151184e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.850418427959085e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.275484676938504e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.850416972767562e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004672611248679,285.3166198730469,294.1499938964844,293.115234375,292.32958984375,292.449462890625,292.849853515625,286.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476088915656874e-09,0.0009966761572286,-0.01339887175709,0.0,0.0,0.0,-0.0075275469571352,60.0,10.944580078125,-0.0,-6.772867067184053e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.3541901151184e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.850418427959085e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.275484676938504e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.850416972767562e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004672611248679,285.3166198730469,294.1499938964844,293.115234375,292.32958984375,292.449462890625,292.849853515625,286.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476088915656874e-09,0.0009966761572286,-0.01339887175709,0.0,0.0,0.0,-0.0075275469571352,60.0,10.944580078125,-0.0,-6.772867067184053e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.359057003166528e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.855542884906754e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.279270357685164e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.855541429715232e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004675042291637,285.32196044921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4618530273437,292.9091796875,286.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.536719527299283e-09,0.000997194671072,-0.0135577088221907,0.0,0.0,0.0,-0.007557603996247,60.0,10.983052253723145,-0.0,-6.779916361665529e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.359057003166528e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.855542884906754e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.279270357685164e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.855541429715232e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004675042291637,285.32196044921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4618530273437,292.9091796875,286.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.536719527299283e-09,0.000997194671072,-0.0135577088221907,0.0,0.0,0.0,-0.007557603996247,60.0,10.983052253723145,-0.0,-6.779916361665529e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.364426659885794e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.861197759164496e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.283446757355705e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.861196303972974e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.000467772479169,285.32733154296875,294.1499938964844,293.23394775390625,292.37451171875,292.47515869140625,292.96923828125,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977723238989,5.6036171258710965e-09,0.0009977666195482,-0.0137329641729593,0.0,0.0,0.0,-0.0075907679274678,60.0,11.021690368652344,-0.0,-6.787698225707572e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.364426659885794e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.861197759164496e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.283446757355705e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.861196303972974e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.000467772479169,285.32733154296875,294.1499938964844,293.23394775390625,292.37451171875,292.47515869140625,292.96923828125,286.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977723238989,5.6036171258710965e-09,0.0009977666195482,-0.0137329641729593,0.0,0.0,0.0,-0.0075907679274678,60.0,11.021690368652344,-0.0,-6.787698225707572e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.37023651204072e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.867316111922264e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.287965127034113e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.86731465673074e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004680627025663,285.33270263671875,294.1499938964844,293.29302978515625,292.39697265625,292.4892883300781,293.0298767089844,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983911877498,5.675997005738509e-09,0.0009983855998143,-0.0139225795865058,0.0,0.0,0.0,-0.0076266494579613,60.0,11.06069278717041,-0.0,-6.796122420382744e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.37023651204072e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.867316111922264e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.287965127034113e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.86731465673074e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004680627025663,285.33270263671875,294.1499938964844,293.29302978515625,292.39697265625,292.4892883300781,293.0298767089844,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983911877498,5.675997005738509e-09,0.0009983855998143,-0.0139225795865058,0.0,0.0,0.0,-0.0076266494579613,60.0,11.06069278717041,-0.0,-6.796122420382744e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.373286593472584e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.870527719613165e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.290337816812098e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.870526264421642e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004682150611188,285.3353881835937,294.1499938964844,293.3224792480469,292.4082946777344,292.4967041015625,293.0603942871094,286.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987162193283,5.7139950548901205e-09,0.0009987105149775,-0.014022123068571,0.0,0.0,0.0,-0.0076454868540167,60.0,11.08039665222168,-0.0,-6.800547680541058e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.376425441587344e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.873832459561528e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.292778900591657e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.873831004370004e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0004683718143496,285.3381042480469,294.1499938964844,293.3518371582031,292.419677734375,292.5043334960937,293.0910339355469,286.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990505641326,5.7530944452821595e-09,0.0009990448597818,-0.0141245508566498,0.0,0.0,0.0,-0.0076648700051009,60.0,11.100265502929688,-0.0,-6.80510225947728e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.382890129927546e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.880640573101118e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.297807314898819e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.880639117909595e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0004686947795562,285.3435363769531,294.1499938964844,293.4102783203125,292.4427185058594,292.5199584960937,293.15240478515625,286.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833638017094245e-09,0.0009997335728257,-0.0143355503678321,0.0,0.0,0.0,-0.0077047990635037,60.0,11.140350341796877,-0.0,-6.814489239559407e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,9.382890129927546e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.880640573101118e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,7.297807314898819e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.880639117909595e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0004686947795562,285.3435363769531,294.1499938964844,293.4102783203125,292.4427185058594,292.5199584960937,293.15240478515625,286.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833638017094245e-09,0.0009997335728257,-0.0143355503678321,0.0,0.0,0.0,-0.0077047990635037,60.0,11.140350341796877,-0.0,-6.814489239559407e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.38957600737922e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.887680789688602e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.303006714209914e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.88767933449708e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0004690287169069,285.3489685058594,294.1499938964844,293.46832275390625,292.4662475585937,292.536376953125,293.2139587402344,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.9169256161339945e-09,0.0010004458017647,-0.0145537350326776,0.0,0.0,0.0,-0.0077460883185267,60.0,11.181429862976074,-0.0,-6.824203069299983e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.38957600737922e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.887680789688602e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.303006714209914e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,9.88767933449708e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0004690287169069,285.3489685058594,294.1499938964844,293.46832275390625,292.4662475585937,292.536376953125,293.2139587402344,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.9169256161339945e-09,0.0010004458017647,-0.0145537350326776,0.0,0.0,0.0,-0.0077460883185267,60.0,11.181429862976074,-0.0,-6.824203069299983e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.39636374823749e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.894828690448776e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.308286149054766e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.894827235257252e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004693677765317,285.3544311523437,294.1499938964844,293.5259094238281,292.4904479980469,292.5536193847656,293.27557373046875,286.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011749109253,6.001489083473643e-09,0.0010011688573285,-0.0147752603515982,0.0,0.0,0.0,-0.0077880099415779,60.0,11.223652839660645,-0.0,-6.834072507899691e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.39636374823749e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.894828690448776e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,7.308286149054766e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,9.894827235257252e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0004693677765317,285.3544311523437,294.1499938964844,293.5259094238281,292.4904479980469,292.5536193847656,293.27557373046875,286.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011749109253,6.001489083473643e-09,0.0010011688573285,-0.0147752603515982,0.0,0.0,0.0,-0.0077880099415779,60.0,11.223652839660645,-0.0,-6.834072507899691e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.403153671883048e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.901978046400473e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.31356703909114e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.901977318804712e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004697069525718,285.3598937988281,294.1499938964844,293.5829162597656,292.5154113769531,292.57159423828125,293.33709716796875,286.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018983157351,6.086076531630624e-09,0.0010018921457231,-0.0149968462064862,0.0,0.0,0.0,-0.0078299436718225,60.0,11.26715087890625,-0.0,-6.8439518940977e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.403153671883048e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,9.901978046400473e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.31356703909114e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.901977318804712e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004697069525718,285.3598937988281,294.1499938964844,293.5829162597656,292.5154113769531,292.57159423828125,293.33709716796875,286.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018983157351,6.086076531630624e-09,0.0010018921457231,-0.0149968462064862,0.0,0.0,0.0,-0.0078299436718225,60.0,11.26715087890625,-0.0,-6.8439518940977e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.40651589189656e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,9.905519254971296e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.316182018257678e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.905517799779771e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0004698749107774,285.3626708984375,294.1499938964844,293.6112060546875,292.5282287597656,292.58087158203125,293.36773681640625,286.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022565256804,6.127965690438941e-09,0.0010022503556683,-0.0151065792888402,0.0,0.0,0.0,-0.0078507103025913,60.0,11.289491653442385,-0.0,-6.848846823004352e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,9.40983009058982e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.90900953183882e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.318760617636144e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.909008076647297e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0004700404824689,285.36541748046875,294.1499938964844,293.6393127441406,292.54132080078125,292.59039306640625,293.3983154296875,286.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.169260657884479e-09,0.0010026034433394,-0.0152147533372044,0.0,0.0,0.0,-0.0078711817041039,60.0,11.31222915649414,-0.0,-6.853674250351105e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.41629259614274e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.915814734995364e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.323786849156022e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.915813279803842e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004703632730524,285.3709411621094,294.1499938964844,293.6950378417969,292.5683288574219,292.6098022460937,293.4591369628906,286.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032982099801,6.249769590738197e-09,0.0010032919235527,-0.0154256513342261,0.0,0.0,0.0,-0.007911093533039,60.0,11.358675956726074,-0.0,-6.863090362685399e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.41629259614274e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.915814734995364e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.323786849156022e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,9.915813279803842e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0004703632730524,285.3709411621094,294.1499938964844,293.6950378417969,292.5683288574219,292.6098022460937,293.4591369628906,286.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032982099801,6.249769590738197e-09,0.0010032919235527,-0.0154256513342261,0.0,0.0,0.0,-0.007911093533039,60.0,11.358675956726074,-0.0,-6.863090362685399e-08,0.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.050000000745058,9.422420407645404e-05,298.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.0,0.050000000745058,9.922267781803384e-05,298.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.050000000745058,7.328552601393312e-05,298.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.050000000745058,9.922266326611862e-05,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.050000000745058,0.0004706693871412,285.3764953613281,285.4460144042969,293.75,292.5965881347656,292.6299133300781,293.5193786621094,286.1188659667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326110302268262e-09,0.0010039447806775,-0.0156256295740604,0.0,0.0,0.0,-0.0079489387571811,60.0,11.406952857971191,-0.0,-6.872025437587581e-08,1.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.050000000745058,9.422420407645404e-05,298.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.0,0.050000000745058,9.922267781803384e-05,298.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.050000000745058,7.328552601393312e-05,298.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.050000000745058,9.922266326611862e-05,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.050000000745058,0.0004706693871412,285.3764953613281,285.4460144042969,293.75,292.5965881347656,292.6299133300781,293.5193786621094,286.1188659667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326110302268262e-09,0.0010039447806775,-0.0156256295740604,0.0,0.0,0.0,-0.0079489387571811,60.0,11.406952857971191,-0.0,-6.872025437587581e-08,1.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.6356174349784851,0.050000000745058,0.0409012548625469,298.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.6356174349784851,0.050000000745058,0.0430709943175315,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.6356174349784851,0.050000000745058,0.0318120904266834,298.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.6356174349784851,0.050000000745058,0.0430709905922412,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6356174349784851,0.050000000745058,0.2043102234601974,285.9634704589844,285.4121398925781,293.7773132324219,292.6110534667969,296.76220703125,297.6296081542969,286.41485595703125,1.0,0.1097217127680778,0.0810343623161315,0.0810343623161315,1.0,1.0,-0.4364734590053558,0.0004250792553648,0.4360483884811401,-0.1270374208688736,0.0,0.0,0.0,10.147228240966797,60.0,1095.91845703125,0.0,12.297134399414062,1.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.6319857835769653,0.050000000745058,0.0452459342777729,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.6319857835769653,0.050000000745058,0.0476461462676525,298.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14385986328125,0.6319857835769653,0.050000000745058,0.0351912826299667,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.6319857835769653,0.050000000745058,0.0476461462676525,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1438293457031,0.6319857835769653,0.050000000745058,0.2260128110647201,287.3025817871094,285.3782043457031,293.8046569824219,292.62548828125,297.2962341308594,298.6640014648437,288.33551025390625,1.0,0.121091827750206,0.1620687246322631,0.1620687246322631,1.0,1.0,-0.4821022450923919,0.0161568969488143,0.4659453630447387,-0.1218551471829414,0.0,0.0,0.0,12.503682136535645,60.0,2469.40380859375,0.0,16.68425750732422,1.0,279.1604919433594,281.6637268066406,297.0440673828125,298.8408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.402352804356423e-21,-4.701176402178213e-21,-4.701176402178213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0456788763403892,298.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0481020584702491,298.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.035528015345335,298.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0481020584702491,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.2281754463911056,288.6520690917969,285.3102111816406,293.8594970703125,292.654296875,297.2665100097656,298.6417236328125,287.47100830078125,1.0,0.1405882239341735,0.3241374492645263,0.3241374492645263,1.0,1.0,-0.4867177903652191,0.060155414044857,0.4265623986721039,-0.0791856199502945,1.0,1.0,0.0,20.031394958496094,60.0,12247.7451171875,0.0,23.18528175354004,1.0,280.4697265625,285.3016357421875,297.8779602050781,298.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,1555.748779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171223998069763,1.0,0.0,0.0,0.8304012417793274,0.8304034471511841,5.022974747248554e-08,4.258072376251221,4.258062362670898,9.852669791143852e-06,0.0,0.0,-0.0,3336.025634765625,0.0,17.850351333618164,1894.3428955078125,0.0,143.4841766357422,0.2163924127817154,1.0,0.0,3.0,1.0,0.0
17820240,298.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0456788763403892,298.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0481020584702491,298.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.035528015345335,298.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.0481020584702491,298.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78497314453125,0.571301281452179,0.050000000745058,0.2281754463911056,288.6520690917969,285.3102111816406,293.8594970703125,292.654296875,297.2665100097656,298.6417236328125,287.47100830078125,1.0,0.1405882239341735,0.3241374492645263,0.3241374492645263,1.0,1.0,-0.4867177903652191,0.060155414044857,0.4265623986721039,-0.0791856199502945,1.0,1.0,0.0,20.031394958496094,60.0,12247.7451171875,0.0,23.18528175354004,1.0,280.4697265625,285.3016357421875,297.8779602050781,298.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,1555.748779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171223998069763,1.0,0.0,0.0,0.8304012417793274,0.8304034471511841,5.022974747248554e-08,4.258072376251221,4.258062362670898,9.852669791143852e-06,0.0,0.0,-0.0,3336.025634765625,0.0,17.850351333618164,1894.3428955078125,0.0,143.4841766357422,0.2163924127817154,1.0,0.0,3.0,1.0,0.0
17820300,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.5494639277458191,0.050000000745058,0.0458163283765316,298.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.5494639277458191,0.050000000745058,0.0482468008995056,298.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.5494639277458191,0.050000000745058,0.0356349237263202,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.5494639277458191,0.050000000745058,0.0482468008995056,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.5494639277458191,0.050000000745058,0.2288620471954345,286.631103515625,285.276123046875,293.8869934082031,292.6686706542969,297.24432373046875,298.60186767578125,285.9505310058594,1.0,0.1489883065223693,0.4051718115806579,0.4051718115806579,1.0,1.0,-0.4881825149059295,0.0975215286016464,0.3906610012054443,-0.0423671901226043,1.0,1.0,0.0,23.70902442932129,60.0,10960.6259765625,0.0,26.336406707763672,1.0,281.5081481933594,283.8013000488281,297.0614013671875,297.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,2814.787353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176504909992218,1.0,0.0,0.0,1.1174935102462769,1.1174957752227783,8.35970936918784e-08,4.265645980834961,4.265636444091797,9.78830303210998e-06,0.0,0.0,-0.0,1273.2484130859375,0.0,42.731536865234375,1895.3992919921875,0.0,307.8944396972656,0.2833184003829956,1.0,0.0,3.0,1.0,0.0
17820360,298.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.5326329469680786,0.050000000745058,0.0459476709365844,298.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.5326329469680786,0.050000000745058,0.0483851097524166,298.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.5326329469680786,0.050000000745058,0.0357370749115943,298.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.5326329469680786,0.050000000745058,0.0483851097524166,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.5326329469680786,0.050000000745058,0.2295181304216385,285.7037048339844,285.2420349121094,293.9144897460937,292.6830139160156,297.1393737792969,298.5553283691406,285.5348815917969,1.0,0.1565450727939605,0.5241374373435974,0.5241374373435974,0.800000011920929,1.0,-0.48958221077919,0.1579977571964264,0.331584483385086,0.0174630861729383,1.0,1.0,0.0,27.22848892211914,60.0,9897.6455078125,0.0,29.365062713623047,1.0,282.2687683105469,283.8265991210937,296.24078369140625,296.9322204589844,293.1499938964844,293.1499938964844,283.1499938964844,4222.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294143319129944,1.0,0.0,0.0,1.3686577081680298,1.3686609268188477,1.250002128472261e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,1542.5257568359375,0.0,78.47863006591797,1895.4364013671875,0.0,330.9293518066406,0.3472699522972107,1.0,0.0,3.0,1.0,0.0
