time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820420,298.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.5166258215904236,0.050000000745058,0.0461051389575004,298.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.5166258215904236,0.050000000745058,0.0485509298741817,298.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.5166258215904236,0.050000000745058,0.0358595512807369,298.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.5166258215904236,0.050000000745058,0.0485509298741817,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.5166258215904236,0.050000000745058,0.2303047031164169,285.5513916015625,285.1979675292969,293.95001220703125,292.7014465332031,296.3310852050781,298.4963684082031,285.5780029296875,1.0,0.1651450395584106,0.6775159239768982,0.6775159239768982,0.542146623134613,1.0,-0.4912596344947815,0.2544849812984466,0.2367746531963348,0.1130490154027938,1.0,1.0,0.0,31.4511947631836,60.0,9620.4736328125,0.0,33.03667449951172,1.0,282.8226013183594,284.1054077148437,295.6386108398437,296.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,6384.84912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935687243938446,1.0,0.0,0.0,1.6830588579177856,1.6830637454986572,1.8901323528552894e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.712158203125,0.0,145.9362030029297,1895.4371337890625,0.0,264.5284729003906,0.4209744334220886,1.0,0.0,3.0,1.0,0.0
17820480,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5098875164985657,0.050000000745058,0.0461850501596927,298.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5098875164985657,0.050000000745058,0.048635084182024,298.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5098875164985657,0.050000000745058,0.0359217077493667,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5098875164985657,0.050000000745058,0.048635084182024,298.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.5098875164985657,0.050000000745058,0.2307038903236389,285.58465576171875,285.1736755371094,293.9696044921875,292.71160888671875,295.5611267089844,298.46832275390625,285.5995483398437,1.0,0.1693673282861709,0.7620687484741211,0.7620687484741211,0.4000000059604645,1.0,-0.4921110570430755,0.3482795655727386,0.1438315063714981,0.2061591744422912,1.0,1.0,0.0,33.600284576416016,60.0,9748.1572265625,-0.0,34.92742919921875,1.0,282.972900390625,284.20074462890625,295.5143127441406,296.1816711425781,293.1499938964844,293.1499938964844,283.1499938964844,7553.46728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699474632740021,1.0,0.0,0.0,1.8306156396865845,1.830621361732483,2.236081968476356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.6962890625,0.0,187.78323364257807,1895.4371337890625,0.0,225.6086578369141,0.4596520960330963,1.0,0.0,3.0,1.0,0.0
17820540,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.496375560760498,0.050000000745058,0.0463782027363777,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.496375560760498,0.050000000745058,0.0488384813070297,298.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.496375560760498,0.050000000745058,0.0360719338059425,298.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.496375560760498,0.050000000745058,0.0488384813070297,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.496375560760498,0.050000000745058,0.2316687256097793,285.5084228515625,285.1087341308594,294.0220031738281,292.7386474609375,294.05767822265625,298.4075927734375,285.4653625488281,1.0,0.1790918111801147,0.9878811240196228,0.9878811240196228,0.020373772829771,1.0,-0.4941672682762146,0.4941516816616058,1.55828456627205e-05,0.3507044017314911,1.0,1.0,0.0,38.78535079956055,60.0,10331.8271484375,-0.0,39.50883483886719,1.0,283.1242980957031,284.2502136230469,295.5692749023437,296.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,10860.3505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331834465265274,1.0,0.0,0.0,2.1950573921203613,2.19506573677063,3.215031085801457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.384033203125,0.0,323.74530029296875,1895.4371337890625,0.0,166.36044311523438,0.5451218485832214,1.0,0.0,3.0,1.0,0.0
17820600,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.4957862496376037,0.050000000745058,0.0463877283036708,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.4957862496376037,0.050000000745058,0.0488485135138034,298.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.4957862496376037,0.050000000745058,0.0360793434083461,298.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.4957862496376037,0.050000000745058,0.0488485135138034,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.4957862496376037,0.050000000745058,0.2317163050174713,285.4996032714844,285.105224609375,294.0248107910156,292.7400817871094,294.0461120605469,298.4048156738281,285.4573974609375,1.0,0.1795525848865509,1.0,1.0,0.0,1.0,-0.4942713677883148,0.4942696690559387,1.696949766483158e-06,0.3507917523384094,1.0,1.0,0.0,39.040077209472656,60.0,10352.169921875,-0.0,39.73383331298828,1.0,283.1269836425781,284.2477722167969,295.5804138183594,296.29718017578125,293.1499938964844,293.1499938964844,283.1499938964844,11021.6240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311433792114258,1.0,0.0,0.0,2.2112953662872314,2.211303949356079,3.262773304868461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.690185546875,0.0,330.9833068847656,1895.4371337890625,0.0,165.29335021972656,0.5520340800285339,1.0,0.0,3.0,1.0,0.0
17820660,298.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0465569011867046,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0490266606211662,298.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0362109243869781,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0490266606211662,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.2325613647699356,285.3739929199219,285.0297241210937,294.080078125,292.7684631347656,294.0736694335937,298.3584899902344,285.3545837402344,1.0,0.1875320822000503,1.0,1.0,0.0,1.0,-0.4960739910602569,0.4960736334323883,3.533808126121585e-07,0.3520063757896423,1.0,1.0,0.0,43.56270980834961,48.0,10584.3798828125,-0.0,43.74504089355469,1.0,283.14813232421875,284.16064453125,295.7980041503906,296.56640625,293.1499938964844,293.1499938964844,283.1499938964844,14265.9189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337952047586441,1.0,0.0,0.0,2.51578688621521,2.5157978534698486,4.223194309815881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.5908203125,0.0,487.4024658203125,1895.4371337890625,0.0,175.7910614013672,0.6258307695388794,1.0,0.0,3.0,1.0,0.0
17820720,298.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0465569011867046,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0490266606211662,298.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0362109243869781,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.0490266606211662,298.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.4860506653785705,0.050000000745058,0.2325613647699356,285.3739929199219,285.0297241210937,294.080078125,292.7684631347656,294.0736694335937,298.3584899902344,285.3545837402344,1.0,0.1875320822000503,1.0,1.0,0.0,1.0,-0.4960739910602569,0.4960736334323883,3.533808126121585e-07,0.3520063757896423,1.0,1.0,0.0,43.56270980834961,48.0,10584.3798828125,-0.0,43.74504089355469,1.0,283.14813232421875,284.16064453125,295.7980041503906,296.56640625,293.1499938964844,293.1499938964844,283.1499938964844,14265.9189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337952047586441,1.0,0.0,0.0,2.51578688621521,2.5157978534698486,4.223194309815881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.5908203125,0.0,487.4024658203125,1895.4371337890625,0.0,175.7910614013672,0.6258307695388794,1.0,0.0,3.0,1.0,0.0
17820780,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0465987883508205,298.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0490707680583,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0362435020506382,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0490707680583,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.2327705919742584,285.3016357421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3251037597656,285.286376953125,1.0,0.1889640092849731,1.0,1.0,0.0,1.0,-0.4965206980705261,0.4965203404426574,3.536932524639269e-07,0.3521879911422729,1.0,1.0,0.0,44.68130493164063,36.0,10693.6953125,-0.0,44.74160003662109,1.0,283.1498718261719,284.0819091796875,295.9053955078125,296.7205810546875,293.1499938964844,293.1499938964844,283.1499938964844,17121.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619414865970611,1.0,0.0,0.0,2.756067037582397,2.756080150604248,5.068423547527345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.39208984375,0.0,640.8196411132812,1895.4371337890625,0.0,212.9506072998047,0.6840586066246033,1.0,0.0,3.0,1.0,0.0
17820840,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0465987883508205,298.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0490707680583,298.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0362435020506382,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.0490707680583,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.4837751090526581,0.050000000745058,0.2327705919742584,285.3016357421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3251037597656,285.286376953125,1.0,0.1889640092849731,1.0,1.0,0.0,1.0,-0.4965206980705261,0.4965203404426574,3.536932524639269e-07,0.3521879911422729,1.0,1.0,0.0,44.68130493164063,36.0,10693.6953125,-0.0,44.74160003662109,1.0,283.1498718261719,284.0819091796875,295.9053955078125,296.7205810546875,293.1499938964844,293.1499938964844,283.1499938964844,17121.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619414865970611,1.0,0.0,0.0,2.756067037582397,2.756080150604248,5.068423547527345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.39208984375,0.0,640.8196411132812,1895.4371337890625,0.0,212.9506072998047,0.6840586066246033,1.0,0.0,3.0,1.0,0.0
17820900,298.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.4850376546382904,0.050000000745058,0.0465754866600036,298.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.4850376546382904,0.050000000745058,0.049046229571104,298.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.4850376546382904,0.050000000745058,0.0362253785133361,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.4850376546382904,0.050000000745058,0.049046229571104,298.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.4850376546382904,0.050000000745058,0.2326541990041732,285.2726135253906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.31231689453125,285.2593078613281,1.0,0.1877299696207046,1.0,1.0,0.0,1.0,-0.4962724149227142,0.4962720572948456,3.534436245899997e-07,0.3519180715084076,1.0,1.0,0.0,44.05732345581055,36.0,10737.6787109375,-0.0,44.18556213378906,1.0,283.14996337890625,284.04998779296875,295.9160461425781,296.7478942871094,293.1499938964844,293.1499938964844,283.1499938964844,18493.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372433066368103,1.0,0.0,0.0,2.8643693923950195,2.8643836975097656,5.474587965181854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.056640625,0.0,719.372314453125,1895.4371337890625,0.0,229.5825958251953,0.7075474262237549,1.0,0.0,3.0,1.0,0.0
17820960,298.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.4876220822334289,0.050000000745058,0.046528335660696,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.4876220822334289,0.050000000745058,0.0489965789020061,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.4876220822334289,0.050000000745058,0.0361887067556381,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.4876220822334289,0.050000000745058,0.0489965789020061,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505187988281,0.4876220822334289,0.050000000745058,0.2324186861515045,285.2481994628906,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.3016967773437,285.2374267578125,1.0,0.1853844225406646,1.0,1.0,0.0,1.0,-0.4957701861858368,0.4957698285579681,3.529755190356809e-07,0.351453572511673,1.0,1.0,0.0,42.79561233520508,25.0,10760.384765625,-0.0,43.0628547668457,1.0,283.1499938964844,284.0263061523437,295.9111022949219,296.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19551.2890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799875378608703,1.0,0.0,0.0,2.945178985595703,2.9451937675476074,5.787842383142561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.1748046875,0.0,781.9910278320312,1895.4371337890625,0.0,241.8154144287109,0.7299183011054993,1.0,0.0,3.0,1.0,0.0
17821020,298.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.4924022555351257,0.050000000745058,0.0464441627264022,298.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.4924022555351257,0.050000000745058,0.0489079393446445,298.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.4924022555351257,0.1656089574098587,0.0361232385039329,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.4924022555351257,0.050000000745058,0.0489079393446445,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.4924022555351257,0.050000000745058,0.2319982051849365,285.2221069335937,284.95001220703125,294.226318359375,292.8428955078125,294.2200622558594,298.29052734375,285.2129821777344,1.0,0.1812396943569183,1.0,1.0,0.0,1.0,-0.4948732256889343,0.4948728680610657,3.521567748521193e-07,0.3506611883640289,1.0,1.0,0.0,40.54346084594727,25.0,10793.48046875,-0.0,41.06425857543945,1.0,283.1499938964844,283.99725341796875,295.8971252441406,296.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,21023.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857365548610687,1.0,0.0,0.0,3.054083824157715,3.0541000366210938,6.223794457582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.259765625,0.0,871.9864501953125,1895.4371337890625,0.0,251.30503845214844,0.7535114288330078,1.0,0.0,3.0,1.0,0.0
17821080,298.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.5139243602752686,0.1656093001365661,0.0485729351639747,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.5046124458312988,0.050000000745058,0.0487083829939365,298.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7277644872665405,0.166594460606575,0.0984003692865371,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.5046124458312988,0.050000000745058,0.0487083829939365,297.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.5046124458312988,0.050000000745058,0.2310515940189361,285.22235107421875,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.27996826171875,285.25494384765625,1.0,0.1794063299894333,1.0,1.0,0.0,1.0,-0.5704953670501709,0.5704949498176575,4.184623492164974e-07,0.4064623117446899,1.0,1.0,0.0,36.061073303222656,45.0,11857.9755859375,-0.0,45.61467361450195,1.0,283.1499938964844,284.04949951171875,295.89422607421875,296.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,21646.978515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38774573802948,1.0,0.0,0.0,3.099007606506348,3.0990240573883057,6.408237140931305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.61669921875,0.0,911.034423828125,1895.4371337890625,0.0,254.6629638671875,0.767267644405365,1.0,0.0,3.0,1.0,0.0
17821140,298.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.7787059545516968,0.1575701534748077,0.1443617045879364,298.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.5189263224601746,0.050000000745058,0.0485235676169395,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.7833412289619446,0.1620034128427505,0.1142518222332,298.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.5189263224601746,0.1496138870716095,0.0485235676169395,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.5189263224601746,0.050000000745058,0.2301749140024185,285.6029357910156,284.95001220703125,294.29833984375,292.8792724609375,294.2939453125,298.13751220703125,285.6339111328125,1.0,0.186040312051773,1.0,1.0,0.0,1.0,-0.7036240100860596,0.7036234736442566,5.495714958669851e-07,0.5087515711784363,1.0,1.0,0.0,32.51822662353516,45.0,14615.125,-0.0,58.76627349853516,1.0,283.1499938964844,284.23455810546875,296.042236328125,297.0827331542969,293.1499938964844,293.1499938964844,283.1499938964844,23395.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169919490814209,1.0,0.0,0.0,3.221747875213623,3.221765756607056,6.925903335286421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.55126953125,0.0,1023.626953125,1895.4371337890625,0.0,306.64471435546875,0.794139564037323,1.0,0.0,3.0,1.0,0.0
17821200,298.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.7787411212921143,0.1572341471910476,0.1440603584051132,298.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.5193571448326111,0.050000000745058,0.0485187098383903,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7838307023048401,0.1620658934116363,0.1142065972089767,298.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.5445110201835632,0.1501502692699432,0.054518561810255,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.5193571448326111,0.050000000745058,0.2301518619060516,285.6127014160156,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1313171386719,285.6376342773437,1.0,0.1866052597761154,1.0,1.0,0.0,1.0,-0.709729790687561,0.7097292542457581,5.558354700951895e-07,0.513107180595398,1.0,1.0,0.0,32.44565200805664,63.0,14690.1201171875,-0.0,59.59148788452149,1.0,283.1499938964844,284.23486328125,296.0499267578125,297.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,23466.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193136394023895,1.0,0.0,0.0,3.226613044738769,3.226631164550781,6.946837061150291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.26611328125,0.0,1028.2713623046875,1895.4371337890625,0.0,311.0688171386719,0.7983033061027527,1.0,0.0,3.0,1.0,0.0
17821260,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8018962740898132,0.1571936756372451,0.1415276229381561,297.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7863083481788635,0.1482369303703308,0.1407463103532791,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8162251114845276,0.1666844189167022,0.1161197274923324,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7851821780204773,0.14581860601902,0.140158399939537,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.5405696630477905,0.050000000745058,0.229182556271553,285.97430419921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.02935791015625,286.0103759765625,1.0,0.2039838284254074,1.0,1.0,0.0,1.0,-0.9213854670524596,0.9213846921920776,8.109633427011431e-07,0.6838635206222534,1.0,1.0,0.0,29.472915649414062,51.0,18336.779296875,-0.0,90.81974029541016,1.0,283.1499938964844,284.461181640625,296.17498779296875,297.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,25068.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725214838981628,1.0,0.0,0.0,3.3349592685699463,3.3349783420562744,7.421203918056563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.791015625,0.0,1135.37353515625,1895.4371337890625,0.0,429.422119140625,0.8247066736221313,1.0,0.0,3.0,1.0,0.0
17821320,297.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8018962740898132,0.1571936756372451,0.1415276229381561,297.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7863083481788635,0.1482369303703308,0.1407463103532791,298.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8162251114845276,0.1666844189167022,0.1161197274923324,297.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7851821780204773,0.14581860601902,0.140158399939537,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.5405696630477905,0.050000000745058,0.229182556271553,285.97430419921875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.02935791015625,286.0103759765625,1.0,0.2039838284254074,1.0,1.0,0.0,1.0,-0.9213854670524596,0.9213846921920776,8.109633427011431e-07,0.6838635206222534,1.0,1.0,0.0,29.472915649414062,51.0,18336.779296875,-0.0,90.81974029541016,1.0,283.1499938964844,284.461181640625,296.17498779296875,297.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,25068.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725214838981628,1.0,0.0,0.0,3.3349592685699463,3.3349783420562744,7.421203918056563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.791015625,0.0,1135.37353515625,1895.4371337890625,0.0,429.422119140625,0.8247066736221313,1.0,0.0,3.0,1.0,0.0
17821380,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.8871669173240662,0.1645936071872711,0.0971273779869079,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.9233053922653198,0.1455847322940826,0.1143014729022979,298.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5189514160156,0.8871669173240662,0.1757603883743286,0.0755435302853584,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4425048828125,0.9787678718566896,0.1443862617015838,0.1345290243625641,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638366699219,0.9511615037918092,0.136373221874237,0.5859888195991516,287.3952941894531,284.95001220703125,294.4084167480469,292.9345092773437,294.4057922363281,298.0063781738281,286.3516845703125,1.0,0.2186884880065918,1.0,1.0,0.0,1.0,-1.2081387042999268,1.2081373929977417,1.2572452305903423e-06,0.9151642918586732,1.0,1.0,0.0,16.40848731994629,51.0,22426.51171875,-0.0,134.39439392089844,1.0,283.1499938964844,284.6689147949219,296.208984375,297.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,26458.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250121355056763,1.0,0.0,0.0,3.426140069961548,3.4261603355407715,7.832556434550497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.96923828125,0.0,1231.06982421875,1895.4371337890625,0.0,589.9161376953125,0.8439890146255493,1.0,0.0,3.0,1.0,0.0
17821440,297.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.8870617151260376,0.1658211052417755,0.0970556139945983,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.9187225699424744,0.1458317041397094,0.1127982065081596,298.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8870617151260376,0.1769286543130874,0.0754877030849456,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.9764783382415771,0.144437089562416,0.1334455907344818,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.9560299515724182,0.1359266191720962,0.5940761566162109,286.87957763671875,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,298.0200500488281,286.379150390625,1.0,0.2194062769412994,1.0,1.0,0.0,1.0,-1.2155128717422483,1.2155115604400637,1.2707018868240991e-06,0.9214162826538086,1.0,1.0,0.0,16.518064498901367,71.0,22629.107421875,-0.0,136.57688903808594,1.0,283.1499938964844,284.6991577148437,296.2120056152344,297.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,26514.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280919075012207,1.0,0.0,0.0,3.4297611713409424,3.429781436920166,7.849121743674914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.9462890625,0.0,1234.9771728515625,1895.4371337890625,0.0,601.051025390625,0.8478537201881409,1.0,0.0,3.0,1.0,0.0
17821500,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247497558594,0.898215115070343,0.1752084195613861,0.1048972904682159,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52691650390625,0.97650945186615,0.1469627320766449,0.139085441827774,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52471923828125,0.898215115070343,0.1857145428657531,0.0815867856144905,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53045654296875,0.9721202850341796,0.1447072625160217,0.1371019780635833,297.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.9462852478027344,0.1320104897022247,0.602044403553009,286.5365905761719,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.01055908203125,286.5610046386719,1.0,0.2309732288122177,1.0,1.0,0.0,1.0,-1.2804652452468872,1.2804638147354126,1.390925035593682e-06,0.9736990332603456,1.0,1.0,0.0,17.991235733032227,71.0,23925.994140625,-0.0,158.58531188964844,1.0,283.1499938964844,284.7851867675781,296.242919921875,297.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,27318.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583896040916443,1.0,0.0,0.0,3.481382131576538,3.481403112411499,8.08717288691696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.54150390625,0.0,1291.58349609375,1895.4371337890625,0.0,722.466552734375,0.8576892614364624,1.0,0.0,3.0,1.0,0.0
17821560,297.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.988104522228241,0.1780776530504226,0.1566739529371261,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.9333248138427734,0.1470049321651458,0.1394286602735519,298.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9353169798851012,0.1893879026174545,0.1035498306155204,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9286744594573976,0.1454319655895233,0.1376498937606811,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.8941943645477295,0.1296021044254303,0.5890399217605591,286.6332397460937,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.9707336425781,286.6503295898437,1.0,0.2441315352916717,1.0,1.0,0.0,1.0,-1.3439456224441528,1.343944072723389,1.515077087788086e-06,1.02435040473938,1.0,1.0,0.0,20.831371307373047,91.0,24889.65625,-0.0,187.14208984375,1.0,283.1499938964844,284.8345947265625,296.24041748046875,297.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,27846.060546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854805707931519,1.0,0.0,0.0,3.5148425102233887,3.5148637294769287,8.24337462290714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.6396484375,0.0,1329.1837158203125,1895.4371337890625,0.0,851.1512451171875,0.8686637282371521,1.0,0.0,3.0,1.0,0.0
17821620,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8081826567649841,0.1778782904148101,0.1599465906620025,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.7610121965408325,0.148258775472641,0.141094222664833,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.8247100114822388,0.1890629678964615,0.1325557976961136,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.759526252746582,0.1475471705198288,0.1402589380741119,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.7266837954521179,0.1270969361066818,0.578338086605072,286.70782470703125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.85107421875,286.6923522949219,1.0,0.2699761688709259,1.0,1.0,0.0,1.0,-1.3431044816970823,1.3431029319763184,1.5136909041757465e-06,1.02400803565979,1.0,1.0,0.0,40.21327972412109,79.0,25219.22265625,-0.0,236.86724853515625,1.0,283.1499938964844,284.8319396972656,296.1770935058594,297.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,29106.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623751163482666,1.0,0.0,0.0,3.593541383743286,3.5935635566711426,8.616652280579729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5771484375,0.0,1420.4810791015625,1895.4371337890625,0.0,1068.884521484375,0.8879372477531433,1.0,0.0,3.0,1.0,0.0
17821680,297.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079467773437,0.8081826567649841,0.1778782904148101,0.1599465906620025,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7107238769531,0.7610121965408325,0.148258775472641,0.141094222664833,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.8247100114822388,0.1890629678964615,0.1325557976961136,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.759526252746582,0.1475471705198288,0.1402589380741119,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7121276855469,0.7266837954521179,0.1270969361066818,0.578338086605072,286.70782470703125,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.85107421875,286.6923522949219,1.0,0.2699761688709259,1.0,1.0,0.0,1.0,-1.3431044816970823,1.3431029319763184,1.5136909041757465e-06,1.02400803565979,1.0,1.0,0.0,40.21327972412109,79.0,25219.22265625,-0.0,236.86724853515625,1.0,283.1499938964844,284.8319396972656,296.1770935058594,297.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,29106.9921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623751163482666,1.0,0.0,0.0,3.593541383743286,3.5935635566711426,8.616652280579729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5771484375,0.0,1420.4810791015625,1895.4371337890625,0.0,1068.884521484375,0.8879372477531433,1.0,0.0,3.0,1.0,0.0
17821740,297.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.7783104181289673,0.1799377351999282,0.1623745113611221,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.7348028421401978,0.1504286676645279,0.1432474851608276,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.794002890586853,0.1907397657632827,0.1338763535022735,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.7341746091842651,0.1500754058361053,0.1428514271974563,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.6955075263977051,0.126471146941185,0.5750641822814941,286.7203063964844,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77935791015625,286.7204284667969,1.0,0.2849799990653991,1.0,1.0,0.0,1.0,-1.3890776634216309,1.3890759944915771,1.6087431049527368e-06,1.0614806413650513,1.0,1.0,0.0,48.78544998168945,67.0,25985.509765625,-0.0,268.1596984863281,1.0,283.1499938964844,284.8438720703125,296.09429931640625,297.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,30315.322265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637915849685669,1.0,0.0,0.0,3.667372941970825,3.667396068572998,8.974358820523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.01904296875,0.0,1509.8466796875,1895.4371337890625,0.0,1159.5146484375,0.906039834022522,1.0,0.0,3.0,1.0,0.0
17821800,297.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.7783104181289673,0.1799377351999282,0.1623745113611221,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.7348028421401978,0.1504286676645279,0.1432474851608276,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.794002890586853,0.1907397657632827,0.1338763535022735,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.7341746091842651,0.1500754058361053,0.1428514271974563,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203674316406,0.6955075263977051,0.126471146941185,0.5750641822814941,286.7203063964844,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.77935791015625,286.7204284667969,1.0,0.2849799990653991,1.0,1.0,0.0,1.0,-1.3890776634216309,1.3890759944915771,1.6087431049527368e-06,1.0614806413650513,1.0,1.0,0.0,48.78544998168945,67.0,25985.509765625,-0.0,268.1596984863281,1.0,283.1499938964844,284.8438720703125,296.09429931640625,297.8904113769531,293.1499938964844,293.1499938964844,283.1499938964844,30315.322265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637915849685669,1.0,0.0,0.0,3.667372941970825,3.667396068572998,8.974358820523776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.01904296875,0.0,1509.8466796875,1895.4371337890625,0.0,1159.5146484375,0.906039834022522,1.0,0.0,3.0,1.0,0.0
17821860,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.7703931331634521,0.1840400546789169,0.1658590883016586,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.7271889448165894,0.1530817598104477,0.1458014547824859,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.7851875424385071,0.1946430802345276,0.1364301741123199,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.7267986536026001,0.1528293341398239,0.1455481797456741,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.68353670835495,0.126891553401947,0.5766241550445557,286.72637939453125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7328796386719,286.7279663085937,1.0,0.2912914752960205,1.0,1.0,0.0,1.0,-1.4044991731643677,1.404497504234314,1.6412756167483169e-06,1.0738344192504885,1.0,1.0,0.0,52.86237335205078,55.0,26368.634765625,-0.0,284.3344421386719,1.0,283.1499938964844,284.8363342285156,296.069091796875,297.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31475.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415137052536011,1.0,0.0,0.0,3.7369110584259033,3.7369351387023926,9.31791646507918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.71337890625,0.0,1597.3717041015625,1895.4371337890625,0.0,1183.3306884765625,0.9231058359146118,1.0,0.0,3.0,1.0,0.0
17821920,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.7703931331634521,0.1840400546789169,0.1658590883016586,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.7271889448165894,0.1530817598104477,0.1458014547824859,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.7851875424385071,0.1946430802345276,0.1364301741123199,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.7267986536026001,0.1528293341398239,0.1455481797456741,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.68353670835495,0.126891553401947,0.5766241550445557,286.72637939453125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7328796386719,286.7279663085937,1.0,0.2912914752960205,1.0,1.0,0.0,1.0,-1.4044991731643677,1.404497504234314,1.6412756167483169e-06,1.0738344192504885,1.0,1.0,0.0,52.86237335205078,55.0,26368.634765625,-0.0,284.3344421386719,1.0,283.1499938964844,284.8363342285156,296.069091796875,297.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31475.857421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415137052536011,1.0,0.0,0.0,3.7369110584259033,3.7369351387023926,9.31791646507918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.71337890625,0.0,1597.3717041015625,1895.4371337890625,0.0,1183.3306884765625,0.9231058359146118,1.0,0.0,3.0,1.0,0.0
17821980,297.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412414550781,0.7806297540664673,0.1888423562049865,0.1699983030557632,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.7345126867294312,0.1560279577970504,0.1484789699316024,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7951539158821106,0.1992810666561126,0.1395306140184402,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.7341445088386536,0.1557649672031402,0.1482381373643875,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.688625693321228,0.1279138922691345,0.5803942084312439,286.7413330078125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6989440917969,286.74346923828125,1.0,0.2924237847328186,1.0,1.0,0.0,1.0,-1.4241580963134766,1.4241564273834229,1.6833715790198769e-06,1.0895841121673584,1.0,1.0,0.0,52.10537338256836,43.0,26812.845703125,-0.0,290.9989624023437,1.0,283.1499938964844,284.8339233398437,296.0834350585937,297.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,32628.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434417366981506,1.0,0.0,0.0,3.804715156555176,3.804740190505981,9.659121360527934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.814453125,0.0,1685.9095458984375,1895.4371337890625,0.0,1196.22216796875,0.9397493600845336,1.0,0.0,3.0,1.0,0.0
17822040,297.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412414550781,0.7806297540664673,0.1888423562049865,0.1699983030557632,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.7345126867294312,0.1560279577970504,0.1484789699316024,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.7951539158821106,0.1992810666561126,0.1395306140184402,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.7341445088386536,0.1557649672031402,0.1482381373643875,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.688625693321228,0.1279138922691345,0.5803942084312439,286.7413330078125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6989440917969,286.74346923828125,1.0,0.2924237847328186,1.0,1.0,0.0,1.0,-1.4241580963134766,1.4241564273834229,1.6833715790198769e-06,1.0895841121673584,1.0,1.0,0.0,52.10537338256836,43.0,26812.845703125,-0.0,290.9989624023437,1.0,283.1499938964844,284.8339233398437,296.0834350585937,297.9023742675781,293.1499938964844,293.1499938964844,283.1499938964844,32628.443359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434417366981506,1.0,0.0,0.0,3.804715156555176,3.804740190505981,9.659121360527934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.814453125,0.0,1685.9095458984375,1895.4371337890625,0.0,1196.22216796875,0.9397493600845336,1.0,0.0,3.0,1.0,0.0
17822100,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.7912178039550781,0.1913653463125229,0.1721586287021637,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7497253417969,0.7427551746368408,0.1575723737478256,0.1498413681983947,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7499084472656,0.8056560158729553,0.2017208933830261,0.1411532461643219,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7497253417969,0.7423479557037354,0.1572811007499694,0.1495797932147979,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74951171875,0.6962255835533142,0.1285687088966369,0.5827780961990356,286.7499389648437,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6849365234375,286.75152587890625,1.0,0.2914710342884063,1.0,1.0,0.0,1.0,-1.434807538986206,1.4348058700561523,1.706465013739944e-06,1.0981124639511108,1.0,1.0,0.0,50.32120895385742,43.0,27060.26171875,-0.0,291.3111877441406,1.0,283.1499938964844,284.8318786621094,296.09832763671875,297.9295349121094,293.1499938964844,293.1499938964844,283.1499938964844,33326.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448647379875183,1.0,0.0,0.0,3.84521222114563,3.8452377319335938,9.865835863820394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.0302734375,0.0,1740.318603515625,1895.4371337890625,0.0,1205.7938232421875,0.9468872547149658,1.0,0.0,3.0,1.0,0.0
17822160,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.760986328125,0.8051754832267761,0.1939231902360916,0.1743356883525848,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.7540927529335022,0.1591430157423019,0.1512073278427124,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76104736328125,0.8188516497612,0.2041913717985153,0.1427866965532302,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.7536209225654602,0.1588151156902313,0.150915265083313,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.7068465948104858,0.1292787492275238,0.5853341221809387,286.7611083984375,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.67218017578125,286.76336669921875,1.0,0.2897655069828033,1.0,1.0,0.0,1.0,-1.4456934928894043,1.445691704750061,1.7302808146268944e-06,1.1068265438079834,1.0,1.0,0.0,47.85757064819336,31.0,27283.681640625,-0.0,290.0468444824219,1.0,283.1499938964844,284.8345947265625,296.1143798828125,297.95806884765625,293.1499938964844,293.1499938964844,283.04998779296875,33755.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466495990753174,1.0,0.0,0.0,3.869849681854248,3.86987566947937,9.99266831058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.92822265625,0.0,1773.9859619140625,1895.4371337890625,0.0,1217.8680419921875,0.9547505974769592,1.0,0.0,3.0,1.0,0.0
17822220,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.8413517475128174,0.1989265084266662,0.178609013557434,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.7881797552108765,0.1622307300567627,0.1538795381784439,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.854859471321106,0.2090290337800979,0.145991712808609,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.7875279188156128,0.1618139743804931,0.1535085886716842,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.735236644744873,0.1307151764631271,0.5905031561851501,286.7191162109375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6482849121094,286.7203063964844,1.0,0.2845970094203949,1.0,1.0,0.0,1.0,-1.4671965837478638,1.4671947956085205,1.7779592553779366e-06,1.1240384578704834,1.0,1.0,0.0,41.44905853271485,25.0,27986.7109375,-0.0,283.6034240722656,1.0,283.05126953125,284.7556457519531,296.1642150878906,298.0625,293.1499938964844,293.1499938964844,282.75,34716.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560350060462952,1.0,0.0,0.0,3.924593448638916,3.924619913101196,1.0277384490109398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.15625,0.0,1850.3416748046875,1895.4371337890625,0.0,1282.5794677734375,0.966105043888092,1.0,0.0,3.0,1.0,0.0
17822280,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.8413517475128174,0.1989265084266662,0.178609013557434,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.7881797552108765,0.1622307300567627,0.1538795381784439,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.854859471321106,0.2090290337800979,0.145991712808609,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.7875279188156128,0.1618139743804931,0.1535085886716842,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.735236644744873,0.1307151764631271,0.5905031561851501,286.7191162109375,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6482849121094,286.7203063964844,1.0,0.2845970094203949,1.0,1.0,0.0,1.0,-1.4671965837478638,1.4671947956085205,1.7779592553779366e-06,1.1240384578704834,1.0,1.0,0.0,41.44905853271485,25.0,27986.7109375,-0.0,283.6034240722656,1.0,283.05126953125,284.7556457519531,296.1642150878906,298.0625,293.1499938964844,293.1499938964844,282.75,34716.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560350060462952,1.0,0.0,0.0,3.924593448638916,3.924619913101196,1.0277384490109398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.15625,0.0,1850.3416748046875,1895.4371337890625,0.0,1282.5794677734375,0.966105043888092,1.0,0.0,3.0,1.0,0.0
