time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822340,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.8884936571121216,0.2034150958061218,0.182537093758583,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.8303700089454651,0.1649981439113617,0.1563373506069183,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9032599925994872,0.2133993804454803,0.1489530056715011,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.8296017646789551,0.1644789427518844,0.1558723747730255,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.771866500377655,0.1319184154272079,0.595058798789978,286.5522155761719,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.6233215332031,286.55181884765625,1.0,0.2796371579170227,1.0,1.0,0.0,1.0,-1.4867264032363892,1.486724615097046,1.82200108156394e-06,1.139674425125122,1.0,1.0,0.0,35.22916412353516,25.0,29120.09375,-0.0,276.53448486328125,1.0,282.7574157714844,284.5199584960937,296.2215881347656,298.2177429199219,293.1499938964844,293.1499938964844,282.45001220703125,35233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746793985366821,1.0,0.0,0.0,3.953685760498047,3.953712701797485,1.043031829794927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.83447265625,0.0,1891.7965087890625,1895.4371337890625,0.0,1416.946044921875,0.9730270504951476,1.0,0.0,3.0,1.0,0.0
17822400,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55224609375,0.8884936571121216,0.2034150958061218,0.182537093758583,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.8303700089454651,0.1649981439113617,0.1563373506069183,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.9032599925994872,0.2133993804454803,0.1489530056715011,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5523681640625,0.8296017646789551,0.1644789427518844,0.1558723747730255,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.771866500377655,0.1319184154272079,0.595058798789978,286.5522155761719,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.6233215332031,286.55181884765625,1.0,0.2796371579170227,1.0,1.0,0.0,1.0,-1.4867264032363892,1.486724615097046,1.82200108156394e-06,1.139674425125122,1.0,1.0,0.0,35.22916412353516,25.0,29120.09375,-0.0,276.53448486328125,1.0,282.7574157714844,284.5199584960937,296.2215881347656,298.2177429199219,293.1499938964844,293.1499938964844,282.45001220703125,35233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746793985366821,1.0,0.0,0.0,3.953685760498047,3.953712701797485,1.043031829794927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.83447265625,0.0,1891.7965087890625,1895.4371337890625,0.0,1416.946044921875,0.9730270504951476,1.0,0.0,3.0,1.0,0.0
17822460,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.938655436038971,0.2073777467012405,0.1860260665416717,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.8697918653488159,0.1673762053251266,0.1584919393062591,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.9551204442977904,0.2172621935606002,0.1515953838825225,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.8687453269958496,0.1667458713054657,0.1579238772392273,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768310546875,0.8085393309593201,0.1327800452709198,0.5984439253807068,286.3764343261719,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5968322753906,286.3760070800781,1.0,0.2768053710460663,1.0,1.0,0.0,1.0,-1.5032017230987549,1.5031999349594116,1.8596937252368664e-06,1.152858018875122,1.0,1.0,0.0,30.97317886352539,25.0,30211.720703125,-0.0,272.9359130859375,1.0,282.4574279785156,284.2779235839844,296.2378234863281,298.3079833984375,293.1499938964844,293.1499938964844,282.1499938964844,35543.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690619707107544,1.0,0.0,0.0,3.971027851104736,3.971055030822754,1.052202037499228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.76953125,0.0,1916.7999267578125,1895.4371337890625,0.0,1537.5262451171875,0.9771522879600524,1.0,0.0,3.0,1.0,0.0
17822520,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.938655436038971,0.2073777467012405,0.1860260665416717,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.8697918653488159,0.1673762053251266,0.1584919393062591,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764343261719,0.9551204442977904,0.2172621935606002,0.1515953838825225,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3765869140625,0.8687453269958496,0.1667458713054657,0.1579238772392273,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768310546875,0.8085393309593201,0.1327800452709198,0.5984439253807068,286.3764343261719,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5968322753906,286.3760070800781,1.0,0.2768053710460663,1.0,1.0,0.0,1.0,-1.5032017230987549,1.5031999349594116,1.8596937252368664e-06,1.152858018875122,1.0,1.0,0.0,30.97317886352539,25.0,30211.720703125,-0.0,272.9359130859375,1.0,282.4574279785156,284.2779235839844,296.2378234863281,298.3079833984375,293.1499938964844,293.1499938964844,282.1499938964844,35543.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690619707107544,1.0,0.0,0.0,3.971027851104736,3.971055030822754,1.052202037499228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.76953125,0.0,1916.7999267578125,1895.4371337890625,0.0,1537.5262451171875,0.9771522879600524,1.0,0.0,3.0,1.0,0.0
17822580,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.9811626672744752,0.2109426110982895,0.1891925483942031,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9074560403823853,0.169437363743782,0.1603902280330658,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9934755563735962,0.22072534263134,0.1539869606494903,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9060750007629396,0.1686896532773971,0.1597126722335815,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8385669589042664,0.1333501040935516,0.6007416844367981,286.199951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5699768066406,286.199462890625,1.0,0.2753127813339233,1.0,1.0,0.0,1.0,-1.5170457363128662,1.5170438289642334,1.891754209282226e-06,1.1639363765716553,1.0,1.0,0.0,28.163179397583008,28.0,31262.828125,-0.0,271.81640625,1.0,282.1573486328125,284.03619384765625,296.2484436035156,298.3815612792969,293.1499938964844,293.1499938964844,281.8500061035156,35728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030727863311768,1.0,0.0,0.0,3.981347799301148,3.981374979019165,1.0576781050986028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.345703125,0.0,1931.782958984375,1895.4371337890625,0.0,1635.0867919921875,0.9796069264411926,1.0,0.0,3.0,1.0,0.0
17822640,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.9811626672744752,0.2109426110982895,0.1891925483942031,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9074560403823853,0.169437363743782,0.1603902280330658,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.9934755563735962,0.22072534263134,0.1539869606494903,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9060750007629396,0.1686896532773971,0.1597126722335815,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8385669589042664,0.1333501040935516,0.6007416844367981,286.199951171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5699768066406,286.199462890625,1.0,0.2753127813339233,1.0,1.0,0.0,1.0,-1.5170457363128662,1.5170438289642334,1.891754209282226e-06,1.1639363765716553,1.0,1.0,0.0,28.163179397583008,28.0,31262.828125,-0.0,271.81640625,1.0,282.1573486328125,284.03619384765625,296.2484436035156,298.3815612792969,293.1499938964844,293.1499938964844,281.8500061035156,35728.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030727863311768,1.0,0.0,0.0,3.981347799301148,3.981374979019165,1.0576781050986028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.345703125,0.0,1931.782958984375,1895.4371337890625,0.0,1635.0867919921875,0.9796069264411926,1.0,0.0,3.0,1.0,0.0
17822700,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.9937989711761476,0.2126623541116714,0.1882132291793823,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810852050781,0.9274693131446838,0.1703387945890426,0.1612523198127746,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0778503417969,0.973966121673584,0.22299724817276,0.1363714933395385,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.92582106590271,0.1695292294025421,0.1605180352926254,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.8529130816459656,0.1335555016994476,0.6015183329582214,286.0770874023437,284.95001220703125,294.97515869140625,293.2159118652344,294.9732666015625,297.558349609375,286.0542907714844,1.0,0.2753600478172302,1.0,1.0,0.0,1.0,-1.5274354219436646,1.5274335145950315,1.91303502106166e-06,1.1694583892822266,1.0,1.0,0.0,27.0862045288086,28.0,32093.056640625,-0.0,268.3016662597656,1.0,281.8919982910156,283.8299560546875,296.28533935546875,298.521728515625,293.1499938964844,293.1499938964844,281.8500061035156,35790.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112182974815369,1.0,0.0,0.0,3.9848124980926514,3.984839677810669,1.0595197181828553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.45947265625,0.0,1936.8306884765625,1895.4371337890625,0.0,1700.3857421875,0.9804310202598572,1.0,0.0,3.0,1.0,0.0
17822760,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9884515404701232,0.2145691812038421,0.1924647390842437,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9140509963035583,0.1711690872907638,0.1620821505784988,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9814630746841432,0.2258503139019012,0.1459807157516479,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9123621582984924,0.1702978760004043,0.161289095878601,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8416541814804077,0.1336679607629776,0.6023320555686951,285.998046875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.5509338378906,285.9999084472656,1.0,0.2751764953136444,1.0,1.0,0.0,1.0,-1.5172971487045288,1.517295241355896,1.8924464484371128e-06,1.164237141609192,1.0,1.0,0.0,27.951255798339844,31.0,32094.3671875,-0.0,271.3620910644531,1.0,281.8560791015625,283.7815246582031,296.2610778808594,298.44366455078125,293.1499938964844,293.1499938964844,281.54998779296875,35838.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127665877342224,1.0,0.0,0.0,3.987470865249634,3.987498283386232,1.0609338687572745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.15869140625,0.0,1940.7095947265625,1895.4371337890625,0.0,1712.92431640625,0.9810633063316344,1.0,0.0,3.0,1.0,0.0
17822820,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9912154078483582,0.2170852422714233,0.1948985159397125,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.9165174961090088,0.1726863533258438,0.1635786294937133,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9815723896026612,0.2304226160049438,0.1463450640439987,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.914566457271576,0.1716877520084381,0.1626666784286499,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8415104746818542,0.133822813630104,0.6032799482345581,285.8212280273437,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5284118652344,285.8200988769531,1.0,0.2765942811965942,1.0,1.0,0.0,1.0,-1.5251591205596924,1.5251572132110596,1.9107701518805698e-06,1.170486330986023,1.0,1.0,0.0,28.150352478027344,34.0,33055.1640625,-0.0,275.3822326660156,1.0,281.5555419921875,283.5365905761719,296.2828063964844,298.5211486816406,293.1499938964844,293.1499938964844,281.25,35903.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214618921279907,1.0,0.0,0.0,3.991119861602783,3.99114727973938,1.0628765494402614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.2041015625,0.0,1946.0426025390625,1895.4371337890625,0.0,1784.06640625,0.981931209564209,1.0,0.0,3.0,1.0,0.0
17822880,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8212890625,0.9912154078483582,0.2170852422714233,0.1948985159397125,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.9165174961090088,0.1726863533258438,0.1635786294937133,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.9815723896026612,0.2304226160049438,0.1463450640439987,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.914566457271576,0.1716877520084381,0.1626666784286499,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8415104746818542,0.133822813630104,0.6032799482345581,285.8212280273437,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5284118652344,285.8200988769531,1.0,0.2765942811965942,1.0,1.0,0.0,1.0,-1.5251591205596924,1.5251572132110596,1.9107701518805698e-06,1.170486330986023,1.0,1.0,0.0,28.150352478027344,34.0,33055.1640625,-0.0,275.3822326660156,1.0,281.5555419921875,283.5365905761719,296.2828063964844,298.5211486816406,293.1499938964844,293.1499938964844,281.25,35903.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214618921279907,1.0,0.0,0.0,3.991119861602783,3.99114727973938,1.0628765494402614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.2041015625,0.0,1946.0426025390625,1895.4371337890625,0.0,1784.06640625,0.981931209564209,1.0,0.0,3.0,1.0,0.0
17822940,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.9887732863426208,0.2195609807968139,0.1971663981676101,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9120622873306274,0.1739981174468994,0.1648863404989242,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.9846107959747314,0.2336968928575515,0.1510347872972488,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9099267721176147,0.1728684902191162,0.1638509333133697,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8360770344734192,0.1337784826755523,0.603408694267273,285.6424865722656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50390625,285.641845703125,1.0,0.2791112661361694,1.0,1.0,0.0,1.0,-1.5366560220718384,1.536653995513916,1.937784873007331e-06,1.17963707447052,1.0,1.0,0.0,28.882837295532227,37.0,34063.67578125,-0.0,282.4612121582031,1.0,281.2548828125,283.2947692871094,296.3085021972656,298.6052551269531,293.1499938964844,293.1499938964844,280.95001220703125,35942.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302230000495911,1.0,0.0,0.0,3.993289232254028,3.993316888809204,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.20947265625,0.0,1949.2176513671875,1895.4371337890625,0.0,1856.9375,0.9824471473693848,1.0,0.0,3.0,1.0,0.0
17823000,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.9887732863426208,0.2195609807968139,0.1971663981676101,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9120622873306274,0.1739981174468994,0.1648863404989242,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.9846107959747314,0.2336968928575515,0.1510347872972488,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.9099267721176147,0.1728684902191162,0.1638509333133697,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8360770344734192,0.1337784826755523,0.603408694267273,285.6424865722656,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50390625,285.641845703125,1.0,0.2791112661361694,1.0,1.0,0.0,1.0,-1.5366560220718384,1.536653995513916,1.937784873007331e-06,1.17963707447052,1.0,1.0,0.0,28.882837295532227,37.0,34063.67578125,-0.0,282.4612121582031,1.0,281.2548828125,283.2947692871094,296.3085021972656,298.6052551269531,293.1499938964844,293.1499938964844,280.95001220703125,35942.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302230000495911,1.0,0.0,0.0,3.993289232254028,3.993316888809204,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.20947265625,0.0,1949.2176513671875,1895.4371337890625,0.0,1856.9375,0.9824471473693848,1.0,0.0,3.0,1.0,0.0
17823060,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.983803927898407,0.2218170017004013,0.1992699950933456,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.904827356338501,0.1751252114772796,0.1660225838422775,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.9933452010154724,0.2352189570665359,0.1606107354164123,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.902627408504486,0.1738666892051696,0.1648646891117096,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.8283141851425171,0.1335278004407882,0.6026589870452881,285.47052001953125,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.475341796875,285.4707336425781,1.0,0.2825576961040497,1.0,1.0,0.0,1.0,-1.5523377656936646,1.5523358583450315,1.9749779767153086e-06,1.192074179649353,1.0,1.0,0.0,29.92781639099121,40.0,35141.19140625,-0.0,292.4003295898437,1.0,280.95489501953125,283.05816650390625,296.3351745605469,298.6944885253906,293.1499938964844,293.1499938964844,280.6499938964844,35966.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392370700836182,1.0,0.0,0.0,3.994577169418335,3.994604587554932,1.0647187309587023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.30126953125,0.0,1951.104248046875,1895.4371337890625,0.0,1933.08349609375,0.9827534556388856,1.0,0.0,3.0,1.0,0.0
17823120,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705505371094,0.983803927898407,0.2218170017004013,0.1992699950933456,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.904827356338501,0.1751252114772796,0.1660225838422775,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47052001953125,0.9933452010154724,0.2352189570665359,0.1606107354164123,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.902627408504486,0.1738666892051696,0.1648646891117096,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.8283141851425171,0.1335278004407882,0.6026589870452881,285.47052001953125,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.475341796875,285.4707336425781,1.0,0.2825576961040497,1.0,1.0,0.0,1.0,-1.5523377656936646,1.5523358583450315,1.9749779767153086e-06,1.192074179649353,1.0,1.0,0.0,29.92781639099121,40.0,35141.19140625,-0.0,292.4003295898437,1.0,280.95489501953125,283.05816650390625,296.3351745605469,298.6944885253906,293.1499938964844,293.1499938964844,280.6499938964844,35966.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392370700836182,1.0,0.0,0.0,3.994577169418335,3.994604587554932,1.0647187309587023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.30126953125,0.0,1951.104248046875,1895.4371337890625,0.0,1933.08349609375,0.9827534556388856,1.0,0.0,3.0,1.0,0.0
17823180,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9642561078071594,0.2237835526466369,0.2011851817369461,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8840703368186951,0.1760576963424682,0.1670370697975158,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.9803712964057922,0.235538363456726,0.1648413091897964,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.881758987903595,0.1746748685836792,0.1657605022192001,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8085535168647766,0.1330438554286956,0.6011531352996826,285.2931823730469,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4443054199219,285.29156494140625,1.0,0.2863964140415191,1.0,1.0,0.0,1.0,-1.5605775117874146,1.5605756044387815,1.994647618630552e-06,1.198559284210205,1.0,1.0,0.0,32.203094482421875,43.0,36101.76171875,-0.0,302.2077941894531,1.0,280.6553955078125,282.8158569335937,296.36065673828125,298.7820739746094,293.1499938964844,293.1499938964844,280.3500061035156,35979.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484637498855591,1.0,0.0,0.0,3.995341539382935,3.9953689575195312,1.0651261845850968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.92822265625,0.0,1952.224365234375,1895.4371337890625,0.0,2012.175048828125,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17823240,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9642561078071594,0.2237835526466369,0.2011851817369461,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8840703368186951,0.1760576963424682,0.1670370697975158,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.9803712964057922,0.235538363456726,0.1648413091897964,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.881758987903595,0.1746748685836792,0.1657605022192001,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8085535168647766,0.1330438554286956,0.6011531352996826,285.2931823730469,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4443054199219,285.29156494140625,1.0,0.2863964140415191,1.0,1.0,0.0,1.0,-1.5605775117874146,1.5605756044387815,1.994647618630552e-06,1.198559284210205,1.0,1.0,0.0,32.203094482421875,43.0,36101.76171875,-0.0,302.2077941894531,1.0,280.6553955078125,282.8158569335937,296.36065673828125,298.7820739746094,293.1499938964844,293.1499938964844,280.3500061035156,35979.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484637498855591,1.0,0.0,0.0,3.995341539382935,3.9953689575195312,1.0651261845850968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.92822265625,0.0,1952.224365234375,1895.4371337890625,0.0,2012.175048828125,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17823300,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9500168561935424,0.2246577143669128,0.2020643949508667,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.8711012601852417,0.1764529794454574,0.1674957573413849,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.9667710065841676,0.2359241694211959,0.1651685386896133,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.8687664270401001,0.1750101894140243,0.1661618053913116,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7954196333885193,0.1327369958162307,0.6001588702201843,285.17388916015625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4305725097656,285.1516418457031,1.0,0.2882839739322662,1.0,1.0,0.0,1.0,-1.5615164041519165,1.5615144968032837,1.997121671593049e-06,1.1995007991790771,1.0,1.0,0.0,33.72662734985352,43.0,36888.5703125,-0.0,306.7676696777344,1.0,280.3909606933594,282.61444091796875,296.3990478515625,298.92755126953125,293.1499938964844,293.1499938964844,280.3500061035156,35984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755388081073761,1.0,0.0,0.0,3.9955976009368896,3.9956252574920654,1.0652628361640382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.96337890625,0.0,1952.5999755859373,1895.4371337890625,0.0,2072.244384765625,0.9829961657524108,1.0,0.0,3.0,1.0,0.0
17823360,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.936041533946991,0.2253852039575576,0.2028228789567947,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8594067692756653,0.1767663210630417,0.167881354689598,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9531134963035583,0.2364190965890884,0.165517657995224,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8570650815963745,0.1752647310495376,0.1664914339780807,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7832353711128235,0.1323664933443069,0.5988916158676147,285.1038513183594,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4172058105469,285.10211181640625,1.0,0.2901680767536163,1.0,1.0,0.0,1.0,-1.5621840953826904,1.562182068824768,1.998739890041179e-06,1.2000422477722168,1.0,1.0,0.0,35.25983810424805,46.0,36962.7734375,-0.0,311.1613464355469,1.0,280.3539733886719,282.5662841796875,296.3831481933594,298.8594055175781,293.1499938964844,293.1499938964844,280.04998779296875,35988.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756835401058197,1.0,0.0,0.0,3.995794534683228,3.995821952819824,1.0653677691152552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.24609375,0.0,1952.8885498046875,1895.4371337890625,0.0,2084.87353515625,0.9830429553985596,1.0,0.0,3.0,1.0,0.0
17823420,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.921387255191803,0.2260968387126922,0.203589841723442,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8477526903152466,0.1770748794078827,0.1682709455490112,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9384260177612304,0.2370561510324478,0.1659994423389434,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8454080820083618,0.1755072474479675,0.1668189167976379,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7708519101142883,0.1319284737110138,0.5973480939865112,284.9677429199219,284.95001220703125,295.28033447265625,293.36895751953125,295.2785949707031,297.4033508300781,284.9494323730469,1.0,0.2922461628913879,1.0,1.0,0.0,1.0,-1.5626914501190186,1.5626894235610962,1.999967025767546e-06,1.2004510164260864,0.9977073073387146,0.9977073073387146,0.0,36.98453140258789,46.0,37726.5,-0.0,315.9910583496094,1.0,280.0845947265625,282.3554992675781,296.4185485839844,298.9906616210937,293.1499938964844,293.1499938964844,280.04998779296875,36022.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635321617126465,1.0,0.0,0.0,3.99559497833252,3.9956226348876953,1.0652614719219855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.0859375,0.0,1952.9114990234373,1895.4371337890625,0.0,2143.62451171875,0.982976734638214,1.0,0.0,3.0,1.0,0.0
17823480,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9103103280067444,0.2265498638153076,0.2040781527757644,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.839006781578064,0.1772618144750595,0.1685201674699783,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9268792867660522,0.2375377416610717,0.1663728803396225,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8366537094116211,0.1756415218114853,0.1670183837413787,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7615050077438354,0.1315342038869857,0.5959051847457886,284.9183349609375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.3921813964844,284.9179992675781,1.0,0.2938780188560486,1.0,1.0,0.0,1.0,-1.562532901763916,1.5625308752059937,1.999591859203065e-06,1.2003307342529297,0.9602683782577516,0.9602683782577516,0.0,38.40972518920898,49.0,37714.21875,-0.0,319.7050476074219,1.0,280.0556640625,282.32672119140625,296.40118408203125,298.92547607421875,293.1499938964844,293.1499938964844,279.75,37255.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639644145965576,1.0,0.0,0.0,3.96895170211792,3.9689791202545166,1.0511021173442714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.86083984375,0.0,1928.02783203125,1895.4371337890625,0.0,2147.433837890625,0.97732812166214,1.0,0.0,3.0,1.0,0.0
17823540,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8901816010475159,0.2275895774364471,0.205106645822525,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8219180703163147,0.1776966750621795,0.1690433770418167,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9048061966896056,0.2387322038412094,0.1672633588314056,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8194560408592224,0.1759604215621948,0.1674310266971588,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.743370771408081,0.1306681632995605,0.5925523638725281,284.8368835449219,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3697814941406,284.85107421875,1.0,0.2974861562252044,1.0,1.0,0.0,1.0,-1.5619348287582395,1.5619328022003174,1.998141897274764e-06,1.199845790863037,0.8350943326950073,0.8350943326950073,0.0,41.60434341430664,52.0,37890.265625,0.0,327.90899658203125,1.0,279.75653076171875,282.212158203125,296.41033935546875,298.9474182128906,293.1499938964844,293.1499938964844,280.04998779296875,44163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684893012046814,1.0,0.0,0.0,3.675593852996826,3.675619602203369,9.014638635562732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0068359375,0.0,1623.3404541015625,1895.4371337890625,0.0,2187.4345703125,0.91724294424057,1.0,0.0,3.0,1.0,0.0
17823600,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8901816010475159,0.2275895774364471,0.205106645822525,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8219180703163147,0.1776966750621795,0.1690433770418167,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9048061966896056,0.2387322038412094,0.1672633588314056,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8194560408592224,0.1759604215621948,0.1674310266971588,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.743370771408081,0.1306681632995605,0.5925523638725281,284.8368835449219,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3697814941406,284.85107421875,1.0,0.2974861562252044,1.0,1.0,0.0,1.0,-1.5619348287582395,1.5619328022003174,1.998141897274764e-06,1.199845790863037,0.8350943326950073,0.8350943326950073,0.0,41.60434341430664,52.0,37890.265625,0.0,327.90899658203125,1.0,279.75653076171875,282.212158203125,296.41033935546875,298.9474182128906,293.1499938964844,293.1499938964844,280.04998779296875,44163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684893012046814,1.0,0.0,0.0,3.675593852996826,3.675619602203369,9.014638635562732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0068359375,0.0,1623.3404541015625,1895.4371337890625,0.0,2187.4345703125,0.91724294424057,1.0,0.0,3.0,1.0,0.0
17823660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8774073123931885,0.2297632247209549,0.2068796902894973,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8101798892021179,0.1788352280855178,0.1700282543897628,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8916836977005005,0.2409541308879852,0.1686928868293762,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8074486255645752,0.1769863218069076,0.1683086454868316,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7311134934425354,0.130397617816925,0.5910230875015259,285.04229736328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3593444824219,285.04058837890625,1.0,0.3011891543865204,1.0,1.0,0.0,1.0,-1.56617534160614,1.5661733150482178,2.0082741229998646e-06,1.2031378746032717,0.9883528351783752,0.9883528351783752,0.0,44.34873580932617,55.0,37687.1171875,0.0,337.30181884765625,1.0,280.04266357421875,282.4220886230469,296.3662414550781,298.8023376464844,293.1499938964844,293.1499938964844,279.75,33200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506232857704163,1.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.634765625,0.0,1669.1083984375,1895.4371337890625,0.0,2030.8460693359373,0.9342294931411744,1.0,0.0,3.0,1.0,0.0
17823720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8774073123931885,0.2297632247209549,0.2068796902894973,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8101798892021179,0.1788352280855178,0.1700282543897628,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8916836977005005,0.2409541308879852,0.1686928868293762,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8074486255645752,0.1769863218069076,0.1683086454868316,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7311134934425354,0.130397617816925,0.5910230875015259,285.04229736328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3593444824219,285.04058837890625,1.0,0.3011891543865204,1.0,1.0,0.0,1.0,-1.56617534160614,1.5661733150482178,2.0082741229998646e-06,1.2031378746032717,0.9883528351783752,0.9883528351783752,0.0,44.34873580932617,55.0,37687.1171875,0.0,337.30181884765625,1.0,280.04266357421875,282.4220886230469,296.3662414550781,298.8023376464844,293.1499938964844,293.1499938964844,279.75,33200.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506232857704163,1.0,0.0,0.0,3.786868333816528,3.786893129348755,9.568716450303327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.634765625,0.0,1669.1083984375,1895.4371337890625,0.0,2030.8460693359373,0.9342294931411744,1.0,0.0,3.0,1.0,0.0
17823780,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8660085797309875,0.2312092781066894,0.2085455805063247,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7991243004798889,0.1797310560941696,0.1711163967847824,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8800551891326904,0.242672398686409,0.1701315641403198,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7961971163749695,0.1777773797512054,0.1692960262298584,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7202793955802917,0.1300202459096908,0.5902823805809021,284.8838195800781,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3460388183594,284.8899230957031,1.0,0.3050441145896911,1.0,1.0,0.0,1.0,-1.5715079307556152,1.5715059041976929,2.021158479692531e-06,1.2073636054992676,0.8759081363677979,0.8759081363677979,0.0,47.155418395996094,58.0,38311.3359375,0.0,347.45806884765625,1.0,279.7568664550781,282.223388671875,296.47479248046875,299.0187072753906,293.1499938964844,293.1499938964844,280.04998779296875,39191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616008520126343,1.0,0.0,0.0,3.707283735275269,3.707309007644653,9.17075226425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.4072265625,0.0,1622.0927734375,1895.4371337890625,0.0,2126.628662109375,0.9199088215827942,1.0,0.0,3.0,1.0,0.0
17823840,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8660085797309875,0.2312092781066894,0.2085455805063247,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7991243004798889,0.1797310560941696,0.1711163967847824,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8800551891326904,0.242672398686409,0.1701315641403198,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7961971163749695,0.1777773797512054,0.1692960262298584,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7202793955802917,0.1300202459096908,0.5902823805809021,284.8838195800781,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3460388183594,284.8899230957031,1.0,0.3050441145896911,1.0,1.0,0.0,1.0,-1.5715079307556152,1.5715059041976929,2.021158479692531e-06,1.2073636054992676,0.8759081363677979,0.8759081363677979,0.0,47.155418395996094,58.0,38311.3359375,0.0,347.45806884765625,1.0,279.7568664550781,282.223388671875,296.47479248046875,299.0187072753906,293.1499938964844,293.1499938964844,280.04998779296875,39191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616008520126343,1.0,0.0,0.0,3.707283735275269,3.707309007644653,9.17075226425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.4072265625,0.0,1622.0927734375,1895.4371337890625,0.0,2126.628662109375,0.9199088215827942,1.0,0.0,3.0,1.0,0.0
17823900,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8601168990135193,0.2320550829172134,0.2092088162899017,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7933504581451416,0.1802361905574798,0.1715686023235321,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8740594983100891,0.2436301410198211,0.1707464903593063,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7903724908828735,0.1782292276620865,0.1696989387273788,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7145385146141052,0.1298689693212509,0.5895898938179016,285.0245666503906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34051513671875,285.04443359375,1.0,0.3069539964199066,1.0,1.0,0.0,1.0,-1.5732362270355225,1.5732342004776,2.0253012280591065e-06,1.2086936235427856,0.967340886592865,0.967340886592865,0.0,48.65840911865234,58.0,37847.56640625,0.0,352.3533020019531,1.0,280.00323486328125,282.4144592285156,296.4121398925781,298.82574462890625,293.1499938964844,293.1499938964844,280.04998779296875,34867.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753778338432312,1.0,0.0,0.0,3.73078203201294,3.730806589126587,9.287376201427832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.14990234375,0.0,1616.2498779296875,1895.4371337890625,0.0,2058.2275390625,0.924765944480896,1.0,0.0,3.0,1.0,0.0
17823960,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.85572350025177,0.2331212610006332,0.2101524174213409,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7888666391372681,0.1808897107839584,0.1721869707107544,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8695235848426819,0.2447843849658966,0.1715437918901443,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.785839319229126,0.1788278222084045,0.1702659875154495,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7096944451332092,0.1298421025276184,0.5895004272460938,285.0620422363281,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3375549316406,285.06072998046875,1.0,0.3089144229888916,1.0,1.0,0.0,1.0,-1.5766407251358032,1.5766386985778809,2.0335166937002214e-06,1.211348295211792,1.0,1.0,0.0,50.02397918701172,61.0,38052.78125,0.0,357.7458801269531,1.0,280.0429992675781,282.4229736328125,296.4300537109375,298.8934326171875,293.1499938964844,293.1499938964844,279.75,32911.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509112358093262,1.0,0.0,0.0,3.8217203617095934,3.8217453956604,9.745656370796496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.25048828125,0.0,1708.5423583984375,1895.4371337890625,0.0,2033.3399658203125,0.9416326880455016,1.0,0.0,3.0,1.0,0.0
17824020,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8460908532142639,0.2343024611473083,0.2115997672080993,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7792781591415405,0.1817350834608078,0.1732531636953354,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8597140312194824,0.2463407069444656,0.1728885024785995,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7761746048927307,0.1795678734779358,0.1712312996387481,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6990309357643127,0.1294617503881454,0.5888769626617432,284.8849792480469,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3254699707031,284.88836669921875,1.0,0.3128417432308197,1.0,1.0,0.0,1.0,-1.5816863775253296,1.5816842317581177,2.045771907432936e-06,1.2153183221817017,0.902275025844574,0.902275025844574,0.0,53.00681686401367,49.0,38754.203125,0.0,368.35931396484375,1.0,279.7566223144531,282.2015686035156,296.5158386230469,299.0933532714844,293.1499938964844,293.1499938964844,279.45001220703125,38001.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648341059684753,1.0,0.0,0.0,3.785510778427124,3.785536527633667,9.561857723383582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.02001953125,0.0,1704.7557373046875,1895.4371337890625,0.0,2155.10498046875,0.9364050030708312,1.0,0.0,3.0,1.0,0.0
17824080,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8460908532142639,0.2343024611473083,0.2115997672080993,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7792781591415405,0.1817350834608078,0.1732531636953354,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8597140312194824,0.2463407069444656,0.1728885024785995,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7761746048927307,0.1795678734779358,0.1712312996387481,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6990309357643127,0.1294617503881454,0.5888769626617432,284.8849792480469,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3254699707031,284.88836669921875,1.0,0.3128417432308197,1.0,1.0,0.0,1.0,-1.5816863775253296,1.5816842317581177,2.045771907432936e-06,1.2153183221817017,0.902275025844574,0.902275025844574,0.0,53.00681686401367,49.0,38754.203125,0.0,368.35931396484375,1.0,279.7566223144531,282.2015686035156,296.5158386230469,299.0933532714844,293.1499938964844,293.1499938964844,279.45001220703125,38001.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648341059684753,1.0,0.0,0.0,3.785510778427124,3.785536527633667,9.561857723383582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.02001953125,0.0,1704.7557373046875,1895.4371337890625,0.0,2155.10498046875,0.9364050030708312,1.0,0.0,3.0,1.0,0.0
17824140,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8507271409034729,0.2350972592830658,0.2122596353292465,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7837722897529602,0.1823079586029052,0.1737621575593948,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8650171756744385,0.2475469559431076,0.1736964434385299,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7804943323135376,0.1800373345613479,0.1716427654027938,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.701258659362793,0.1288426965475082,0.5859785079956055,284.8554077148437,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.311279296875,284.871337890625,1.0,0.3111926019191742,1.0,1.0,0.0,1.0,-1.581075668334961,1.581073522567749,2.044210759777343e-06,1.2147709131240845,0.8049821853637695,0.8049821853637695,0.0,52.00924682617188,37.0,38730.66796875,0.0,365.3577270507813,1.0,279.4582214355469,282.134765625,296.50494384765625,299.1009216308594,293.1499938964844,293.1499938964844,279.75,44300.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739043831825256,1.0,0.0,0.0,3.4492275714874268,3.449251174926758,7.938473913782218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9208984375,0.0,1379.74853515625,1895.4371337890625,0.0,2235.587646484375,0.8687120079994202,1.0,0.0,3.0,1.0,0.0
