time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824200,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8507271409034729,0.2350972592830658,0.2122596353292465,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7837722897529602,0.1823079586029052,0.1737621575593948,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8650171756744385,0.2475469559431076,0.1736964434385299,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7804943323135376,0.1800373345613479,0.1716427654027938,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.701258659362793,0.1288426965475082,0.5859785079956055,284.8554077148437,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.311279296875,284.871337890625,1.0,0.3111926019191742,1.0,1.0,0.0,1.0,-1.581075668334961,1.581073522567749,2.044210759777343e-06,1.2147709131240845,0.8049821853637695,0.8049821853637695,0.0,52.00924682617188,37.0,38730.66796875,0.0,365.3577270507813,1.0,279.4582214355469,282.134765625,296.50494384765625,299.1009216308594,293.1499938964844,293.1499938964844,279.75,44300.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739043831825256,1.0,0.0,0.0,3.4492275714874268,3.449251174926758,7.938473913782218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9208984375,0.0,1379.74853515625,1895.4371337890625,0.0,2235.587646484375,0.8687120079994202,1.0,0.0,3.0,1.0,0.0
17824260,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8730373382568359,0.2368851453065872,0.2134700417518615,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.804741382598877,0.1834670007228851,0.1745185256004333,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8885253667831421,0.2495933473110199,0.1748364865779876,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8012200593948364,0.1810870319604873,0.1722972095012664,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7179206013679504,0.1286807507276535,0.5837647914886475,285.019287109375,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3065795898437,285.0151062011719,1.0,0.3060260713100433,1.0,1.0,0.0,1.0,-1.582930564880371,1.5829285383224487,2.0485895220190287e-06,1.2161095142364502,0.9300928115844728,0.9300928115844728,0.0,47.32602691650391,25.0,38547.30078125,0.0,353.699462890625,1.0,279.7410888671875,282.30224609375,296.4358825683594,298.93426513671875,293.1499938964844,293.1499938964844,279.45001220703125,32909.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588205337524414,1.0,0.0,0.0,3.5993831157684326,3.599406242370605,8.644690865367011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.54052734375,0.0,1454.779541015625,1895.4371337890625,0.0,2102.235595703125,0.891507625579834,1.0,0.0,3.0,1.0,0.0
17824320,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8730373382568359,0.2368851453065872,0.2134700417518615,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.804741382598877,0.1834670007228851,0.1745185256004333,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8885253667831421,0.2495933473110199,0.1748364865779876,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8012200593948364,0.1810870319604873,0.1722972095012664,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7179206013679504,0.1286807507276535,0.5837647914886475,285.019287109375,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3065795898437,285.0151062011719,1.0,0.3060260713100433,1.0,1.0,0.0,1.0,-1.582930564880371,1.5829285383224487,2.0485895220190287e-06,1.2161095142364502,0.9300928115844728,0.9300928115844728,0.0,47.32602691650391,25.0,38547.30078125,0.0,353.699462890625,1.0,279.7410888671875,282.30224609375,296.4358825683594,298.93426513671875,293.1499938964844,293.1499938964844,279.45001220703125,32909.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588205337524414,1.0,0.0,0.0,3.5993831157684326,3.599406242370605,8.644690865367011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.54052734375,0.0,1454.779541015625,1895.4371337890625,0.0,2102.235595703125,0.891507625579834,1.0,0.0,3.0,1.0,0.0
17824380,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9135408997535706,0.2378774136304855,0.2143484205007553,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8387631177902222,0.1843035072088241,0.1751715093851089,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9324745535850524,0.2510334253311157,0.1757956892251968,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8352653384208679,0.1818199455738067,0.1728505790233612,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7458323240280151,0.1283370107412338,0.5813868045806885,284.8856506347656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2973327636719,284.8960876464844,1.0,0.2983711659908294,1.0,1.0,0.0,1.0,-1.5837332010269165,1.583731174468994,2.050467855951865e-06,1.216672658920288,0.8213735818862915,0.8213735818862915,0.0,40.59708404541016,25.0,38811.546875,0.0,335.968994140625,1.0,279.4584655761719,282.14508056640625,296.5121459960937,299.0976257324219,293.1499938964844,293.1499938964844,279.75,40747.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690209746360779,1.0,0.0,0.0,3.44593358039856,3.4459567070007324,7.923318889879738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.26123046875,0.0,1351.2979736328125,1895.4371337890625,0.0,2192.1494140625,0.8637452125549316,1.0,0.0,3.0,1.0,0.0
17824440,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9135408997535706,0.2378774136304855,0.2143484205007553,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8387631177902222,0.1843035072088241,0.1751715093851089,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9324745535850524,0.2510334253311157,0.1757956892251968,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8352653384208679,0.1818199455738067,0.1728505790233612,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7458323240280151,0.1283370107412338,0.5813868045806885,284.8856506347656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2973327636719,284.8960876464844,1.0,0.2983711659908294,1.0,1.0,0.0,1.0,-1.5837332010269165,1.583731174468994,2.050467855951865e-06,1.216672658920288,0.8213735818862915,0.8213735818862915,0.0,40.59708404541016,25.0,38811.546875,0.0,335.968994140625,1.0,279.4584655761719,282.14508056640625,296.5121459960937,299.0976257324219,293.1499938964844,293.1499938964844,279.75,40747.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690209746360779,1.0,0.0,0.0,3.44593358039856,3.4459567070007324,7.923318889879738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.26123046875,0.0,1351.2979736328125,1895.4371337890625,0.0,2192.1494140625,0.8637452125549316,1.0,0.0,3.0,1.0,0.0
17824500,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9356690645217896,0.2385752201080322,0.2147126793861389,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8555209636688232,0.1848166435956955,0.1754622012376785,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9547346830368042,0.2519112229347229,0.1762276142835617,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8517503142356873,0.1822801679372787,0.1730923801660537,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7599113583564758,0.1282283365726471,0.5800983309745789,285.01959228515625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2942810058594,285.0351257324219,1.0,0.2955558001995086,1.0,1.0,0.0,1.0,-1.5837793350219729,1.5837771892547607,2.05048308998812e-06,1.216622829437256,0.9094169735908508,0.9094169735908508,0.0,37.94217300415039,25.0,38422.6328125,0.0,328.83544921875,1.0,279.6971435546875,282.31463623046875,296.4421691894531,298.8974304199219,293.1499938964844,293.1499938964844,279.75,34575.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760913074016571,1.0,0.0,0.0,3.4929518699646,3.492974042892456,8.14101383639354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.23193359375,0.0,1355.1619873046875,1895.4371337890625,0.0,2120.58642578125,0.8716843128204346,1.0,0.0,3.0,1.0,0.0
17824560,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.957473874092102,0.2394247055053711,0.2153554409742355,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8731616735458374,0.1854365915060043,0.1759254485368728,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9749802350997924,0.2529249787330627,0.1768418699502945,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8691031336784363,0.1828463524580001,0.1735050231218338,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7747013568878174,0.128210112452507,0.5794450044631958,285.03253173828125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2930908203125,285.0273132324219,1.0,0.2932380735874176,1.0,1.0,0.0,1.0,-1.5855544805526731,1.585552453994751,2.0547372514556628e-06,1.2179532051086426,0.9468625783920288,0.9468625783920288,0.0,35.67184066772461,28.0,38625.94921875,0.0,323.5863647460937,1.0,279.7414855957031,282.3041687011719,296.4521179199219,298.9551696777344,293.1499938964844,293.1499938964844,279.45001220703125,32013.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576873898506165,1.0,0.0,0.0,3.606222629547119,3.606245517730713,8.6775742147438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.24560546875,0.0,1455.5379638671875,1895.4371337890625,0.0,2092.3193359375,0.8925753831863403,1.0,0.0,3.0,1.0,0.0
17824620,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9815946221351624,0.2401714622974395,0.2161860764026641,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8964417576789856,0.1861872971057891,0.1766833364963531,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9964476823806764,0.2541746199131012,0.1778049618005752,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8920345902442932,0.1834966093301773,0.1741660833358764,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7934339642524719,0.1278305947780609,0.5777897834777832,284.87957763671875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.283935546875,284.88916015625,1.0,0.2908073961734772,1.0,1.0,0.0,1.0,-1.5874269008636477,1.5874247550964355,2.059206053672824e-06,1.2193349599838257,0.8278166651725769,0.8278166651725769,0.0,33.20646667480469,31.0,38941.07421875,0.0,317.8450012207031,1.0,279.4582824707031,282.12890625,296.5191955566406,299.11590576171875,293.1499938964844,293.1499938964844,279.75,40324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700175642967224,1.0,0.0,0.0,3.478092908859253,3.478116273880005,8.071898491834872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.20654296875,0.0,1381.027587890625,1895.4371337890625,0.0,2200.994140625,0.8701859712600708,1.0,0.0,3.0,1.0,0.0
17824680,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9815946221351624,0.2401714622974395,0.2161860764026641,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8964417576789856,0.1861872971057891,0.1766833364963531,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9964476823806764,0.2541746199131012,0.1778049618005752,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8920345902442932,0.1834966093301773,0.1741660833358764,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7934339642524719,0.1278305947780609,0.5777897834777832,284.87957763671875,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.283935546875,284.88916015625,1.0,0.2908073961734772,1.0,1.0,0.0,1.0,-1.5874269008636477,1.5874247550964355,2.059206053672824e-06,1.2193349599838257,0.8278166651725769,0.8278166651725769,0.0,33.20646667480469,31.0,38941.07421875,0.0,317.8450012207031,1.0,279.4582824707031,282.12890625,296.5191955566406,299.11590576171875,293.1499938964844,293.1499938964844,279.75,40324.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700175642967224,1.0,0.0,0.0,3.478092908859253,3.478116273880005,8.071898491834872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.20654296875,0.0,1381.027587890625,1895.4371337890625,0.0,2200.994140625,0.8701859712600708,1.0,0.0,3.0,1.0,0.0
17824740,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9829074144363404,0.2414635419845581,0.2171467840671539,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8979349136352539,0.1871843785047531,0.1775124818086624,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9981313943862916,0.2567208707332611,0.1790202111005783,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8933697938919067,0.1843896061182022,0.1748983711004257,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.79282146692276,0.1276111453771591,0.5763985514640808,285.02197265625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2821044921875,285.01806640625,1.0,0.2898702025413513,1.0,1.0,0.0,1.0,-1.5805749893188477,1.5805729627609253,2.0434003999980632e-06,1.2147382497787476,0.9452741742134094,0.9452741742134094,0.0,33.08692932128906,34.0,38573.08203125,0.0,316.1146545410156,1.0,279.7416076660156,282.2905578613281,296.44677734375,298.953369140625,293.1499938964844,293.1499938964844,279.45001220703125,32368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759107232093811,1.0,0.0,0.0,3.622508049011232,3.6225311756134033,8.75612613526755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.25732421875,0.0,1475.8319091796875,1895.4371337890625,0.0,2104.746826171875,0.896463930606842,1.0,0.0,3.0,1.0,0.0
17824800,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9829074144363404,0.2414635419845581,0.2171467840671539,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8979349136352539,0.1871843785047531,0.1775124818086624,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9981313943862916,0.2567208707332611,0.1790202111005783,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8933697938919067,0.1843896061182022,0.1748983711004257,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.79282146692276,0.1276111453771591,0.5763985514640808,285.02197265625,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2821044921875,285.01806640625,1.0,0.2898702025413513,1.0,1.0,0.0,1.0,-1.5805749893188477,1.5805729627609253,2.0434003999980632e-06,1.2147382497787476,0.9452741742134094,0.9452741742134094,0.0,33.08692932128906,34.0,38573.08203125,0.0,316.1146545410156,1.0,279.7416076660156,282.2905578613281,296.44677734375,298.953369140625,293.1499938964844,293.1499938964844,279.45001220703125,32368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759107232093811,1.0,0.0,0.0,3.622508049011232,3.6225311756134033,8.75612613526755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.25732421875,0.0,1475.8319091796875,1895.4371337890625,0.0,2104.746826171875,0.896463930606842,1.0,0.0,3.0,1.0,0.0
17824860,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9856120944023132,0.2421447485685348,0.2178887724876403,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9011475443840028,0.1878313273191452,0.1782510578632354,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9959352016448976,0.2585703134536743,0.1763012260198593,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8964178562164307,0.1849382668733596,0.1755423098802566,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7938132882118225,0.1271854490041732,0.5749028325080872,284.877685546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2760009765625,284.88641357421875,1.0,0.2905163466930389,1.0,1.0,0.0,1.0,-1.5858455896377563,1.585843563079834,2.054739525192417e-06,1.2175555229187012,0.8275582790374756,0.8275582790374756,0.0,32.95919418334961,37.0,38882.65234375,0.0,316.7833557128906,1.0,279.4581604003906,282.12109375,296.5053405761719,299.1004638671875,293.1499938964844,293.1499938964844,279.75,40519.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708157896995544,1.0,0.0,0.0,3.4828672409057617,3.4828903675079346,8.094073677966662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.888671875,0.0,1387.3236083984375,1895.4371337890625,0.0,2208.086181640625,0.8714951276779175,1.0,0.0,3.0,1.0,0.0
17824920,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9856120944023132,0.2421447485685348,0.2178887724876403,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9011475443840028,0.1878313273191452,0.1782510578632354,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9959352016448976,0.2585703134536743,0.1763012260198593,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8964178562164307,0.1849382668733596,0.1755423098802566,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7938132882118225,0.1271854490041732,0.5749028325080872,284.877685546875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2760009765625,284.88641357421875,1.0,0.2905163466930389,1.0,1.0,0.0,1.0,-1.5858455896377563,1.585843563079834,2.054739525192417e-06,1.2175555229187012,0.8275582790374756,0.8275582790374756,0.0,32.95919418334961,37.0,38882.65234375,0.0,316.7833557128906,1.0,279.4581604003906,282.12109375,296.5053405761719,299.1004638671875,293.1499938964844,293.1499938964844,279.75,40519.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708157896995544,1.0,0.0,0.0,3.4828672409057617,3.4828903675079346,8.094073677966662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.888671875,0.0,1387.3236083984375,1895.4371337890625,0.0,2208.086181640625,0.8714951276779175,1.0,0.0,3.0,1.0,0.0
17824980,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9625965356826782,0.2491110563278198,0.2211547940969467,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.875032365322113,0.189116969704628,0.1790525168180465,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.981242060661316,0.2625681757926941,0.1826686412096023,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8703864812850952,0.1861071288585662,0.1762471199035644,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7691184878349304,0.1271517276763916,0.5735818147659302,284.9329833984375,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.2966003417969,284.8260192871094,1.0,0.2900579571723938,1.0,1.0,0.0,1.0,-1.5393153429031372,1.5393133163452148,1.9537333173502702e-06,1.1905754804611206,0.8786102533340454,0.8786102533340454,0.0,35.41923522949219,40.0,37741.33984375,0.0,312.5489501953125,1.0,279.7411499023437,282.13507080078125,296.4208679199219,298.8623962402344,293.1499938964844,293.1499938964844,279.45001220703125,33762.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583475112915039,1.0,0.0,0.0,3.595813751220703,3.595836877822876,8.627553711448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.3125,0.0,1457.2259521484375,1895.4371337890625,0.0,2098.09423828125,0.8915214538574219,1.0,0.0,3.0,1.0,0.0
17825040,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9625965356826782,0.2491110563278198,0.2211547940969467,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.875032365322113,0.189116969704628,0.1790525168180465,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.981242060661316,0.2625681757926941,0.1826686412096023,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8703864812850952,0.1861071288585662,0.1762471199035644,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7691184878349304,0.1271517276763916,0.5735818147659302,284.9329833984375,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.2966003417969,284.8260192871094,1.0,0.2900579571723938,1.0,1.0,0.0,1.0,-1.5393153429031372,1.5393133163452148,1.9537333173502702e-06,1.1905754804611206,0.8786102533340454,0.8786102533340454,0.0,35.41923522949219,40.0,37741.33984375,0.0,312.5489501953125,1.0,279.7411499023437,282.13507080078125,296.4208679199219,298.8623962402344,293.1499938964844,293.1499938964844,279.45001220703125,33762.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583475112915039,1.0,0.0,0.0,3.595813751220703,3.595836877822876,8.627553711448854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.3125,0.0,1457.2259521484375,1895.4371337890625,0.0,2098.09423828125,0.8915214538574219,1.0,0.0,3.0,1.0,0.0
17825100,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9907785058021544,0.2470107227563858,0.2230484187602996,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9023456573486328,0.189412921667099,0.1796956658363342,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.9962038397789,0.2630307972431183,0.1772380322217941,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8973807096481323,0.1863579154014587,0.1768335998058319,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7921881079673767,0.1270460039377212,0.5738887786865234,284.96044921875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2870483398437,284.9511413574219,1.0,0.2921550273895263,1.0,1.0,0.0,1.0,-1.5946860313415527,1.5946840047836304,2.076331156786182e-06,1.224463939666748,0.8860026001930237,0.8860026001930237,0.0,33.26481246948242,40.0,39173.69921875,0.0,322.0502319335937,1.0,279.5013732910156,282.1702575683594,296.4783935546875,299.0849609375,293.1499938964844,293.1499938964844,279.45001220703125,35660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630271315574646,1.0,0.0,0.0,3.540947914123535,3.540971040725708,8.366280326299602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.8046875,0.0,1412.725830078125,1895.4371337890625,0.0,2139.176025390625,0.882131814956665,1.0,0.0,3.0,1.0,0.0
17825160,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9840611219406128,0.2458813190460205,0.2218993455171585,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8968327045440674,0.1896536946296692,0.1800134479999542,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.997654139995575,0.2629147171974182,0.1818297654390335,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8918334245681763,0.1865527927875518,0.1771073043346405,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7866072058677673,0.1268049329519271,0.5733077526092529,284.906982421875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.27490234375,284.9081115722656,1.0,0.2937347292900085,1.0,1.0,0.0,1.0,-1.5999728441238403,1.5999706983566284,2.0892937300232006e-06,1.22857928276062,0.8428276181221008,0.8428276181221008,0.0,34.00311279296875,43.0,39154.9609375,0.0,326.4422912597656,1.0,279.4584655761719,282.1246032714844,296.49139404296875,299.088623046875,293.1499938964844,293.1499938964844,279.75,37926.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681257724761963,1.0,0.0,0.0,3.5061473846435547,3.5061705112457275,8.202640060517297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.388671875,0.0,1392.7833251953125,1895.4371337890625,0.0,2184.213134765625,0.8737753629684448,1.0,0.0,3.0,1.0,0.0
17825220,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9660208225250244,0.2459197491407394,0.2214239090681076,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8805936574935913,0.1904593557119369,0.1807464063167572,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9858320951461792,0.26271852850914,0.183955043554306,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8756076097488403,0.1872591227293014,0.1777486652135849,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7706930041313171,0.1264292597770691,0.5717694163322449,285.037841796875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2607116699219,285.03326416015625,1.0,0.2970499992370605,1.0,1.0,0.0,1.0,-1.6063426733016968,1.6063406467437744,2.104574832628714e-06,1.2331846952438354,0.966192066669464,0.966192066669464,0.0,36.12924575805664,46.0,38924.953125,0.0,334.4764404296875,1.0,279.7413024902344,282.2856140136719,296.4281005859375,298.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,31758.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608161568641663,1.0,0.0,0.0,3.656787633895874,3.656810998916626,8.922627898755309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.47314453125,0.0,1508.942138671875,1895.4371337890625,0.0,2119.735107421875,0.9035363793373108,1.0,0.0,3.0,1.0,0.0
17825280,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9660208225250244,0.2459197491407394,0.2214239090681076,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8805936574935913,0.1904593557119369,0.1807464063167572,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9858320951461792,0.26271852850914,0.183955043554306,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8756076097488403,0.1872591227293014,0.1777486652135849,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7706930041313171,0.1264292597770691,0.5717694163322449,285.037841796875,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2607116699219,285.03326416015625,1.0,0.2970499992370605,1.0,1.0,0.0,1.0,-1.6063426733016968,1.6063406467437744,2.104574832628714e-06,1.2331846952438354,0.966192066669464,0.966192066669464,0.0,36.12924575805664,46.0,38924.953125,0.0,334.4764404296875,1.0,279.7413024902344,282.2856140136719,296.4281005859375,298.95172119140625,293.1499938964844,293.1499938964844,279.45001220703125,31758.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608161568641663,1.0,0.0,0.0,3.656787633895874,3.656810998916626,8.922627898755309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.47314453125,0.0,1508.942138671875,1895.4371337890625,0.0,2119.735107421875,0.9035363793373108,1.0,0.0,3.0,1.0,0.0
17825340,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9383898377418518,0.2459752708673477,0.2217394262552261,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8579714894294739,0.1908761411905288,0.1814237534999847,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9613582491874696,0.2628766298294067,0.1841996312141418,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8531781435012817,0.1875815838575363,0.1783350259065628,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7495554685592651,0.1257721334695816,0.5699630975723267,284.86944580078125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2486572265625,284.8775329589844,1.0,0.3002402186393738,1.0,1.0,0.0,1.0,-1.603071689605713,1.6030696630477903,2.0966569991287543e-06,1.2307655811309814,0.8380388617515564,0.8380388617515564,0.0,39.34614944458008,49.0,39199.859375,0.0,342.2978210449219,1.0,279.4571838378906,282.09393310546875,296.47705078125,299.09527587890625,293.1499938964844,293.1499938964844,279.75,40065.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746861577033997,1.0,0.0,0.0,3.5455760955810547,3.545599937438965,8.388164474126825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.12255859375,0.0,1449.6158447265625,1895.4371337890625,0.0,2242.564208984375,0.8846240043640137,1.0,0.0,3.0,1.0,0.0
17825400,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9383898377418518,0.2459752708673477,0.2217394262552261,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8579714894294739,0.1908761411905288,0.1814237534999847,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9613582491874696,0.2628766298294067,0.1841996312141418,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8531781435012817,0.1875815838575363,0.1783350259065628,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7495554685592651,0.1257721334695816,0.5699630975723267,284.86944580078125,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2486572265625,284.8775329589844,1.0,0.3002402186393738,1.0,1.0,0.0,1.0,-1.603071689605713,1.6030696630477903,2.0966569991287543e-06,1.2307655811309814,0.8380388617515564,0.8380388617515564,0.0,39.34614944458008,49.0,39199.859375,0.0,342.2978210449219,1.0,279.4571838378906,282.09393310546875,296.47705078125,299.09527587890625,293.1499938964844,293.1499938964844,279.75,40065.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746861577033997,1.0,0.0,0.0,3.5455760955810547,3.545599937438965,8.388164474126825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.12255859375,0.0,1449.6158447265625,1895.4371337890625,0.0,2242.564208984375,0.8846240043640137,1.0,0.0,3.0,1.0,0.0
17825460,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9175996780395508,0.246943324804306,0.2224266678094864,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8423046469688416,0.1916101574897766,0.1820877492427826,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.94138103723526,0.2639288008213043,0.1848159581422805,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8376400470733643,0.188214510679245,0.1789059937000274,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7345932126045227,0.1253317594528198,0.568023681640625,285.02410888671875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2445373535156,285.01953125,1.0,0.303544133901596,1.0,1.0,0.0,1.0,-1.603787899017334,1.603785753250122,2.098177901643794e-06,1.2311108112335205,0.960862398147583,0.960862398147583,0.0,42.17695236206055,52.0,38860.14453125,0.0,350.3893127441406,1.0,279.7417297363281,282.2687072753906,296.3912353515625,298.91583251953125,293.1499938964844,293.1499938964844,279.45001220703125,32448.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638879418373108,1.0,0.0,0.0,3.678214073181152,3.678237915039064,9.02749604847486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.41357421875,0.0,1538.0042724609375,1895.4371337890625,0.0,2146.759765625,0.9089016318321228,1.0,0.0,3.0,1.0,0.0
17825520,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9175996780395508,0.246943324804306,0.2224266678094864,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8423046469688416,0.1916101574897766,0.1820877492427826,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.94138103723526,0.2639288008213043,0.1848159581422805,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8376400470733643,0.188214510679245,0.1789059937000274,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7345932126045227,0.1253317594528198,0.568023681640625,285.02410888671875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2445373535156,285.01953125,1.0,0.303544133901596,1.0,1.0,0.0,1.0,-1.603787899017334,1.603785753250122,2.098177901643794e-06,1.2311108112335205,0.960862398147583,0.960862398147583,0.0,42.17695236206055,52.0,38860.14453125,0.0,350.3893127441406,1.0,279.7417297363281,282.2687072753906,296.3912353515625,298.91583251953125,293.1499938964844,293.1499938964844,279.45001220703125,32448.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638879418373108,1.0,0.0,0.0,3.678214073181152,3.678237915039064,9.02749604847486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.41357421875,0.0,1538.0042724609375,1895.4371337890625,0.0,2146.759765625,0.9089016318321228,1.0,0.0,3.0,1.0,0.0
17825580,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9000962972640991,0.2473295629024505,0.2231068015098571,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8285804390907288,0.192013531923294,0.182725191116333,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9224079847335817,0.2645077109336853,0.1854551285505294,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8239381909370422,0.1885222941637039,0.179451122879982,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7212609052658081,0.1247073039412498,0.5662142038345337,284.86981201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2370300292969,284.8787536621094,1.0,0.3069323897361755,1.0,1.0,0.0,1.0,-1.6046220064163208,1.6046198606491089,2.100073288602289e-06,1.23162043094635,0.8355644345283508,0.8355644345283508,0.0,45.10881423950195,55.0,39130.9921875,0.0,358.82379150390625,1.0,279.457763671875,282.0918273925781,296.4424133300781,299.0542907714844,293.1499938964844,293.1499938964844,279.75,40585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756311297416687,1.0,0.0,0.0,3.543274641036988,3.5432982444763184,8.377277822546603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.65673828125,0.0,1450.9505615234375,1895.4371337890625,0.0,2251.00439453125,0.8846462368965149,1.0,0.0,3.0,1.0,0.0
17825640,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9000962972640991,0.2473295629024505,0.2231068015098571,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8285804390907288,0.192013531923294,0.182725191116333,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9224079847335817,0.2645077109336853,0.1854551285505294,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8239381909370422,0.1885222941637039,0.179451122879982,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7212609052658081,0.1247073039412498,0.5662142038345337,284.86981201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2370300292969,284.8787536621094,1.0,0.3069323897361755,1.0,1.0,0.0,1.0,-1.6046220064163208,1.6046198606491089,2.100073288602289e-06,1.23162043094635,0.8355644345283508,0.8355644345283508,0.0,45.10881423950195,55.0,39130.9921875,0.0,358.82379150390625,1.0,279.457763671875,282.0918273925781,296.4424133300781,299.0542907714844,293.1499938964844,293.1499938964844,279.75,40585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756311297416687,1.0,0.0,0.0,3.543274641036988,3.5432982444763184,8.377277822546603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.65673828125,0.0,1450.9505615234375,1895.4371337890625,0.0,2251.00439453125,0.8846462368965149,1.0,0.0,3.0,1.0,0.0
17825700,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8921487927436829,0.2477823048830032,0.2233767807483673,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8219881057739258,0.192312553524971,0.1829703599214553,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9133755564689636,0.2649831175804138,0.1857132762670517,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8172764778137207,0.1887710392475128,0.1796506941318512,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7145835757255554,0.1244525536894798,0.565051257610321,285.0091857910156,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2349548339844,285.0257568359375,1.0,0.3086019158363342,1.0,1.0,0.0,1.0,-1.6043919324874878,1.6043899059295654,2.099373205055599e-06,1.2313249111175537,0.9223419427871704,0.9223419427871704,0.0,46.63114547729492,55.0,38647.83203125,0.0,362.8624572753906,1.0,279.6993103027344,282.2731018066406,296.36102294921875,298.8358459472656,293.1499938964844,293.1499938964844,279.75,35040.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675216794013977,1.0,0.0,0.0,3.5720677375793457,3.5720908641815186,8.51398056056496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.77490234375,0.0,1441.1527099609375,1895.4371337890625,0.0,2178.8623046875,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
17825760,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8860803246498108,0.2484693527221679,0.2239771336317062,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8167604804039001,0.1927468627691269,0.1833905279636383,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.906616747379303,0.2656453251838684,0.1861737519502639,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8119211196899414,0.1891530305147171,0.180022045969963,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7089118361473083,0.12430340051651,0.5644603371620178,285.0272521972656,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2351989746094,285.02264404296875,1.0,0.3103229999542236,1.0,1.0,0.0,1.0,-1.6059051752090454,1.6059030294418335,2.1030043626524275e-06,1.2324159145355225,0.9607035517692566,0.9607035517692566,0.0,48.002960205078125,58.0,38807.58203125,0.0,367.4001159667969,1.0,279.7421875,282.267578125,296.3623046875,298.8816223144531,293.1499938964844,293.1499938964844,279.45001220703125,32464.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641003727912903,1.0,0.0,0.0,3.676036834716797,3.676060438156128,9.016811759465782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.40283203125,0.0,1535.687744140625,1895.4371337890625,0.0,2148.6328125,0.9086278676986694,1.0,0.0,3.0,1.0,0.0
17825820,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.873127818107605,0.2489522248506546,0.2247611880302429,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8052317500114441,0.1931349635124206,0.1840205192565918,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8931061029434204,0.2661894559860229,0.1868070363998413,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8000127673149109,0.1894447356462478,0.1805587708950042,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6965562105178833,0.1237002462148666,0.5627756714820862,284.8716125488281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289733886719,284.8804931640625,1.0,0.3137611746788025,1.0,1.0,0.0,1.0,-1.606987714767456,1.6069856882095337,2.1055236629763385e-06,1.2331256866455078,0.8359420895576477,0.8359420895576477,0.0,51.00626373291016,61.0,39085.796875,0.0,376.1812438964844,1.0,279.4577941894531,282.08905029296875,296.4173583984375,299.0254821777344,293.1499938964844,293.1499938964844,279.75,40549.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757898569107056,1.0,0.0,0.0,3.5430715084075928,3.543095111846924,8.376317168767855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.48779296875,0.0,1450.4686279296875,1895.4371337890625,0.0,2252.423095703125,0.88458651304245,1.0,0.0,3.0,1.0,0.0
17825880,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.873127818107605,0.2489522248506546,0.2247611880302429,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8052317500114441,0.1931349635124206,0.1840205192565918,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8931061029434204,0.2661894559860229,0.1868070363998413,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8000127673149109,0.1894447356462478,0.1805587708950042,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6965562105178833,0.1237002462148666,0.5627756714820862,284.8716125488281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2289733886719,284.8804931640625,1.0,0.3137611746788025,1.0,1.0,0.0,1.0,-1.606987714767456,1.6069856882095337,2.1055236629763385e-06,1.2331256866455078,0.8359420895576477,0.8359420895576477,0.0,51.00626373291016,61.0,39085.796875,0.0,376.1812438964844,1.0,279.4577941894531,282.08905029296875,296.4173583984375,299.0254821777344,293.1499938964844,293.1499938964844,279.75,40549.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757898569107056,1.0,0.0,0.0,3.5430715084075928,3.543095111846924,8.376317168767855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.48779296875,0.0,1450.4686279296875,1895.4371337890625,0.0,2252.423095703125,0.88458651304245,1.0,0.0,3.0,1.0,0.0
17825940,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8621214628219604,0.2501659095287323,0.2257043719291687,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7946416735649109,0.1938458532094955,0.1846688687801361,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8814066052436829,0.2672574818134308,0.1874834299087524,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7893550395965576,0.1900519579648971,0.1811118125915527,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6854442954063416,0.1233031824231147,0.5610820055007935,285.0264587402344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22808837890625,285.0220031738281,1.0,0.3171692490577698,1.0,1.0,0.0,1.0,-1.6083381175994873,1.6083359718322754,2.1086332253617e-06,1.2339799404144287,0.9605087041854858,0.9605087041854858,0.0,53.9653205871582,64.0,38765.8125,0.0,384.99749755859375,1.0,279.7417297363281,282.2625427246094,296.339111328125,298.85565185546875,293.1499938964844,293.1499938964844,279.45001220703125,32484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643194198608398,1.0,0.0,0.0,3.678232192993164,3.678256034851074,9.02758529264247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.681640625,0.0,1538.297119140625,1895.4371337890625,0.0,2150.564453125,0.9089412093162536,1.0,0.0,3.0,1.0,0.0
17826000,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8621214628219604,0.2501659095287323,0.2257043719291687,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7946416735649109,0.1938458532094955,0.1846688687801361,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8814066052436829,0.2672574818134308,0.1874834299087524,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7893550395965576,0.1900519579648971,0.1811118125915527,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6854442954063416,0.1233031824231147,0.5610820055007935,285.0264587402344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22808837890625,285.0220031738281,1.0,0.3171692490577698,1.0,1.0,0.0,1.0,-1.6083381175994873,1.6083359718322754,2.1086332253617e-06,1.2339799404144287,0.9605087041854858,0.9605087041854858,0.0,53.9653205871582,64.0,38765.8125,0.0,384.99749755859375,1.0,279.7417297363281,282.2625427246094,296.339111328125,298.85565185546875,293.1499938964844,293.1499938964844,279.45001220703125,32484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643194198608398,1.0,0.0,0.0,3.678232192993164,3.678256034851074,9.02758529264247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.681640625,0.0,1538.297119140625,1895.4371337890625,0.0,2150.564453125,0.9089412093162536,1.0,0.0,3.0,1.0,0.0
