time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826060,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8518842458724976,0.2507035434246063,0.226541131734848,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7846387624740601,0.194202572107315,0.1852723062038421,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8703947067260742,0.2677135467529297,0.1880584359169006,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7793245911598206,0.1903115957975387,0.1816212385892868,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6750113368034363,0.1226994767785072,0.559407114982605,284.8720092773437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225341796875,284.8807373046875,1.0,0.3205973207950592,1.0,1.0,0.0,1.0,-1.6093612909317017,1.6093592643737793,2.111019057338126e-06,1.2346513271331787,0.8368028998374939,0.8368028998374939,0.0,57.02509307861328,67.0,39053.71484375,0.0,393.9260559082031,1.0,279.457763671875,282.08453369140625,296.3946838378906,299.0002746582031,293.1499938964844,293.1499938964844,279.75,40496.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760223150253296,1.0,0.0,0.0,3.5463266372680664,3.546350479125977,8.391716050937248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2802734375,0.0,1453.5419921875,1895.4371337890625,0.0,2254.50146484375,0.8852588534355164,1.0,0.0,3.0,1.0,0.0
17826120,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8518842458724976,0.2507035434246063,0.226541131734848,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7846387624740601,0.194202572107315,0.1852723062038421,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8703947067260742,0.2677135467529297,0.1880584359169006,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7793245911598206,0.1903115957975387,0.1816212385892868,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6750113368034363,0.1226994767785072,0.559407114982605,284.8720092773437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2225341796875,284.8807373046875,1.0,0.3205973207950592,1.0,1.0,0.0,1.0,-1.6093612909317017,1.6093592643737793,2.111019057338126e-06,1.2346513271331787,0.8368028998374939,0.8368028998374939,0.0,57.02509307861328,67.0,39053.71484375,0.0,393.9260559082031,1.0,279.457763671875,282.08453369140625,296.3946838378906,299.0002746582031,293.1499938964844,293.1499938964844,279.75,40496.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760223150253296,1.0,0.0,0.0,3.5463266372680664,3.546350479125977,8.391716050937248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.2802734375,0.0,1453.5419921875,1895.4371337890625,0.0,2254.50146484375,0.8852588534355164,1.0,0.0,3.0,1.0,0.0
17826180,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8431808352470398,0.2519782483577728,0.227538451552391,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7758358716964722,0.1948856115341186,0.1858946979045868,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8608299493789673,0.2686985731124878,0.1886765360832214,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7705169916152954,0.1908897459506988,0.1821473240852356,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6657253503799438,0.1222988665103912,0.5577093362808228,285.027099609375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2222900390625,285.0226745605469,1.0,0.3239760100841522,1.0,1.0,0.0,1.0,-1.61063814163208,1.6106361150741575,2.1139640011824667e-06,1.2354590892791748,0.9617567658424376,0.9617567658424376,0.0,60.02461242675781,55.0,38734.83203125,0.0,402.8406982421875,1.0,279.74176025390625,282.2584533691406,296.31756591796875,298.83160400390625,293.1499938964844,293.1499938964844,279.45001220703125,32475.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645078301429749,1.0,0.0,0.0,3.681293249130249,3.68131685256958,9.042616397891834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.41748046875,0.0,1541.669189453125,1895.4371337890625,0.0,2152.226318359375,0.9096300601959229,1.0,0.0,3.0,1.0,0.0
17826240,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8431808352470398,0.2519782483577728,0.227538451552391,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7758358716964722,0.1948856115341186,0.1858946979045868,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8608299493789673,0.2686985731124878,0.1886765360832214,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7705169916152954,0.1908897459506988,0.1821473240852356,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6657253503799438,0.1222988665103912,0.5577093362808228,285.027099609375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2222900390625,285.0226745605469,1.0,0.3239760100841522,1.0,1.0,0.0,1.0,-1.61063814163208,1.6106361150741575,2.1139640011824667e-06,1.2354590892791748,0.9617567658424376,0.9617567658424376,0.0,60.02461242675781,55.0,38734.83203125,0.0,402.8406982421875,1.0,279.74176025390625,282.2584533691406,296.31756591796875,298.83160400390625,293.1499938964844,293.1499938964844,279.45001220703125,32475.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645078301429749,1.0,0.0,0.0,3.681293249130249,3.68131685256958,9.042616397891834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.41748046875,0.0,1541.669189453125,1895.4371337890625,0.0,2152.226318359375,0.9096300601959229,1.0,0.0,3.0,1.0,0.0
17826300,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.844482421875,0.2524097859859466,0.2280864268541336,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.776932418346405,0.1951343566179275,0.1862128227949142,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8620139360427856,0.269008606672287,0.1889990866184234,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7715361714363098,0.1910881847143173,0.182416170835495,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6659330725669861,0.1220562383532524,0.5568430423736572,284.8931579589844,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2210693359375,284.8726501464844,1.0,0.3235198855400085,1.0,1.0,0.0,1.0,-1.6113505363464355,1.6113483905792236,2.115679990311037e-06,1.235972285270691,0.880194365978241,0.880194365978241,0.0,59.83041000366211,55.0,39347.44921875,0.0,402.69677734375,1.0,279.49664306640625,282.0629272460937,296.3887023925781,299.0439758300781,293.1499938964844,293.1499938964844,279.45001220703125,35730.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772768497467041,1.0,0.0,0.0,3.686491966247559,3.686516284942627,9.06817490431422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.88232421875,0.0,1572.1126708984375,1895.4371337890625,0.0,2225.46240234375,0.9112046957015992,1.0,0.0,3.0,1.0,0.0
17826360,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8482864499092102,0.2525916695594787,0.2282754480838775,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7805773019790649,0.1952274888753891,0.1863076984882354,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8659273386001587,0.2690865397453308,0.189074158668518,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7750664949417114,0.191133439540863,0.1824651807546615,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6683432459831238,0.1217068210244178,0.5552414655685425,284.86962890625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21746826171875,284.8780212402344,1.0,0.3220039904117584,1.0,1.0,0.0,1.0,-1.609919190406799,1.609917163848877,2.112048377966857e-06,1.2347804307937622,0.8363059759140015,0.8363059759140015,0.0,58.69834518432617,43.0,39004.90625,0.0,398.8125915527344,1.0,279.4574584960937,282.0775756835937,296.3752136230469,298.9779663085937,293.1499938964844,293.1499938964844,279.75,40495.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761390209197998,1.0,0.0,0.0,3.5502614974975586,3.5502853393554688,8.410348186771444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.185546875,0.0,1457.7264404296875,1895.4371337890625,0.0,2255.544921875,0.8861250877380371,1.0,0.0,3.0,1.0,0.0
17826420,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8663468360900879,0.2539881467819214,0.2290805280208587,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.797502875328064,0.1959336549043655,0.1866375654935836,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8844934701919556,0.2700431644916534,0.1894392073154449,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7916834354400635,0.191733106970787,0.1826974302530288,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6815645694732666,0.1213559508323669,0.5522792935371399,285.0242919921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21826171875,285.0196838378906,1.0,0.3165259659290313,1.0,1.0,0.0,1.0,-1.6084399223327637,1.6084377765655518,2.108159605995752e-06,1.2334270477294922,0.959454357624054,0.959454357624054,0.0,53.96097183227539,31.0,38633.875,0.0,385.0396118164063,1.0,279.74176025390625,282.25244140625,296.2989501953125,298.80718994140625,293.1499938964844,293.1499938964844,279.45001220703125,32566.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764278769493103,1.0,0.0,0.0,3.6805577278137207,3.680581331253052,9.03900343018904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0859375,0.0,1541.5299072265625,1895.4371337890625,0.0,2150.205810546875,0.9095147848129272,1.0,0.0,3.0,1.0,0.0
17826480,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8663468360900879,0.2539881467819214,0.2290805280208587,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.797502875328064,0.1959336549043655,0.1866375654935836,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8844934701919556,0.2700431644916534,0.1894392073154449,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7916834354400635,0.191733106970787,0.1826974302530288,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6815645694732666,0.1213559508323669,0.5522792935371399,285.0242919921875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21826171875,285.0196838378906,1.0,0.3165259659290313,1.0,1.0,0.0,1.0,-1.6084399223327637,1.6084377765655518,2.108159605995752e-06,1.2334270477294922,0.959454357624054,0.959454357624054,0.0,53.96097183227539,31.0,38633.875,0.0,385.0396118164063,1.0,279.74176025390625,282.25244140625,296.2989501953125,298.80718994140625,293.1499938964844,293.1499938964844,279.45001220703125,32566.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764278769493103,1.0,0.0,0.0,3.6805577278137207,3.680581331253052,9.03900343018904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.0859375,0.0,1541.5299072265625,1895.4371337890625,0.0,2150.205810546875,0.9095147848129272,1.0,0.0,3.0,1.0,0.0
17826540,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8981973528862,0.2547709047794342,0.2297499924898147,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8252438306808472,0.1963334679603576,0.1868825256824493,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9177931547164916,0.2704381942749023,0.1896775662899017,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8196392059326172,0.1920324563980102,0.1828454881906509,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7055957913398743,0.1208532229065895,0.5491504669189453,284.8697814941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147521972656,284.878662109375,1.0,0.3086091876029968,1.0,1.0,0.0,1.0,-1.606248378753662,1.6062462329864502,2.102598955389112e-06,1.2315900325775146,0.8340091705322266,0.8340091705322266,0.0,47.13409423828125,25.0,38863.67578125,0.0,365.20318603515625,1.0,279.457763671875,282.07598876953125,296.3583984375,298.95184326171875,293.1499938964844,293.1499938964844,279.75,40726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754196524620056,1.0,0.0,0.0,3.540341854095459,3.54036545753479,8.363415417989017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.18115234375,0.0,1448.8560791015625,1895.4371337890625,0.0,2249.114990234375,0.8841168284416199,1.0,0.0,3.0,1.0,0.0
17826600,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8981973528862,0.2547709047794342,0.2297499924898147,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8252438306808472,0.1963334679603576,0.1868825256824493,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9177931547164916,0.2704381942749023,0.1896775662899017,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8196392059326172,0.1920324563980102,0.1828454881906509,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7055957913398743,0.1208532229065895,0.5491504669189453,284.8697814941406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2147521972656,284.878662109375,1.0,0.3086091876029968,1.0,1.0,0.0,1.0,-1.606248378753662,1.6062462329864502,2.102598955389112e-06,1.2315900325775146,0.8340091705322266,0.8340091705322266,0.0,47.13409423828125,25.0,38863.67578125,0.0,365.20318603515625,1.0,279.457763671875,282.07598876953125,296.3583984375,298.95184326171875,293.1499938964844,293.1499938964844,279.75,40726.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754196524620056,1.0,0.0,0.0,3.540341854095459,3.54036545753479,8.363415417989017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.18115234375,0.0,1448.8560791015625,1895.4371337890625,0.0,2249.114990234375,0.8841168284416199,1.0,0.0,3.0,1.0,0.0
17826660,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9436644315719604,0.256470113992691,0.2307250797748565,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8597636222839355,0.1971157938241958,0.1872059404850006,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.96333909034729,0.2714169025421142,0.1900013238191604,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8534965515136719,0.1926988661289215,0.1830644309520721,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7338582873344421,0.1205971539020538,0.5462582111358643,285.0248107910156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2173156738281,285.02032470703125,1.0,0.3010669350624084,1.0,1.0,0.0,1.0,-1.604982852935791,1.604980707168579,2.099270204780624e-06,1.2304224967956543,0.9575603604316713,0.9575603604316713,0.0,40.456581115722656,25.0,38517.87109375,0.0,346.3016052246094,1.0,279.74169921875,282.2499084472656,296.2864074707031,298.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,32549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631706595420837,1.0,0.0,0.0,3.67306923866272,3.673092842102051,9.002259275803226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.61376953125,0.0,1533.00634765625,1895.4371337890625,0.0,2140.43994140625,0.907821774482727,1.0,0.0,3.0,1.0,0.0
17826720,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9436644315719604,0.256470113992691,0.2307250797748565,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8597636222839355,0.1971157938241958,0.1872059404850006,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.96333909034729,0.2714169025421142,0.1900013238191604,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8534965515136719,0.1926988661289215,0.1830644309520721,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7338582873344421,0.1205971539020538,0.5462582111358643,285.0248107910156,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2173156738281,285.02032470703125,1.0,0.3010669350624084,1.0,1.0,0.0,1.0,-1.604982852935791,1.604980707168579,2.099270204780624e-06,1.2304224967956543,0.9575603604316713,0.9575603604316713,0.0,40.456581115722656,25.0,38517.87109375,0.0,346.3016052246094,1.0,279.74169921875,282.2499084472656,296.2864074707031,298.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,32549.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631706595420837,1.0,0.0,0.0,3.67306923866272,3.673092842102051,9.002259275803226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.61376953125,0.0,1533.00634765625,1895.4371337890625,0.0,2140.43994140625,0.907821774482727,1.0,0.0,3.0,1.0,0.0
17826780,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9820298552513124,0.2575578987598419,0.2317590117454528,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8939459323883057,0.1975719779729843,0.1875949054956436,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9964213967323304,0.2718058824539184,0.1903036683797836,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8869460821151733,0.1930405497550964,0.1833438575267791,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7596895694732666,0.1201672703027725,0.5438861846923828,284.8728332519531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152404785156,284.8818054199219,1.0,0.2959030568599701,1.0,1.0,0.0,1.0,-1.604541301727295,1.604539155960083,2.098086497426266e-06,1.2299950122833252,0.835043728351593,0.835043728351593,0.0,35.79914855957031,28.0,38801.15625,0.0,333.3565368652344,1.0,279.45782470703125,282.07421875,296.3515014648437,298.9385070800781,293.1499938964844,293.1499938964844,279.75,40568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742807269096375,1.0,0.0,0.0,3.5372447967529297,3.53726863861084,8.34879017475032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.70458984375,0.0,1444.430908203125,1895.4371337890625,0.0,2238.9453125,0.8833503723144531,1.0,0.0,3.0,1.0,0.0
17826840,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9820298552513124,0.2575578987598419,0.2317590117454528,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8939459323883057,0.1975719779729843,0.1875949054956436,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9964213967323304,0.2718058824539184,0.1903036683797836,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8869460821151733,0.1930405497550964,0.1833438575267791,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7596895694732666,0.1201672703027725,0.5438861846923828,284.8728332519531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2152404785156,284.8818054199219,1.0,0.2959030568599701,1.0,1.0,0.0,1.0,-1.604541301727295,1.604539155960083,2.098086497426266e-06,1.2299950122833252,0.835043728351593,0.835043728351593,0.0,35.79914855957031,28.0,38801.15625,0.0,333.3565368652344,1.0,279.45782470703125,282.07421875,296.3515014648437,298.9385070800781,293.1499938964844,293.1499938964844,279.75,40568.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742807269096375,1.0,0.0,0.0,3.5372447967529297,3.53726863861084,8.34879017475032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.70458984375,0.0,1444.430908203125,1895.4371337890625,0.0,2238.9453125,0.8833503723144531,1.0,0.0,3.0,1.0,0.0
17826900,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.990208089351654,0.2583555579185486,0.2322452962398529,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9027640223503112,0.1978945732116699,0.1877652406692505,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.998370885848999,0.2723841965198517,0.1866147667169571,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8955942392349243,0.1933010518550872,0.183458462357521,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7661139965057373,0.1199981793761253,0.5426735877990723,285.00946044921875,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.216064453125,285.0249328613281,1.0,0.2942259311676025,1.0,1.0,0.0,1.0,-1.6004682779312134,1.600466251373291,2.087909024339752e-06,1.2266842126846311,0.9207529425621032,0.9207529425621032,0.0,34.73222732543945,28.0,38278.4140625,0.0,328.2294921875,1.0,279.6992492675781,282.2520446777344,296.2762145996094,298.7265625,293.1499938964844,293.1499938964844,279.75,35019.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765886664390564,1.0,0.0,0.0,3.567487955093384,3.567510843276977,8.492162919537805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.2451171875,0.0,1436.12255859375,1895.4371337890625,0.0,2164.39990234375,0.8885802626609802,1.0,0.0,3.0,1.0,0.0
17826960,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9951688051223756,0.2594313323497772,0.2330904453992843,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.908456563949585,0.1983394771814346,0.1881300210952758,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9976896643638612,0.2736902832984924,0.1831736415624618,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9009712338447572,0.1936804801225662,0.1837625205516815,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7698900699615479,0.1199218705296516,0.5420896410942078,285.0207824707031,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2206420898437,285.0158996582031,1.0,0.2930210828781128,1.0,1.0,0.0,1.0,-1.5962769985198977,1.5962748527526855,2.0773907181137474e-06,1.223208785057068,0.9535836577415466,0.9535836577415466,0.0,34.10838317871094,31.0,38349.9921875,0.0,324.6943664550781,1.0,279.74078369140625,282.2429504394531,296.2835693359375,298.7738647460937,293.1499938964844,293.1499938964844,279.45001220703125,32699.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621338963508606,1.0,0.0,0.0,3.666189432144165,3.666213035583496,8.968567613010237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.60693359375,0.0,1526.448486328125,1895.4371337890625,0.0,2131.315185546875,0.9066899418830872,1.0,0.0,3.0,1.0,0.0
17827020,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9980108141899108,0.2606967389583587,0.2327442914247512,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9138319492340088,0.1987489908933639,0.1886387467384338,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9970136284828186,0.276371419429779,0.1802751421928405,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9057662487030028,0.1939664185047149,0.1841528415679931,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7725496888160706,0.1195042580366134,0.5405155420303345,284.86981201171875,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.225341796875,284.8793334960937,1.0,0.2918185591697693,1.0,1.0,0.0,1.0,-1.5912286043167114,1.591226577758789,2.0652062175940955e-06,1.2194112539291382,0.8278844952583313,0.8278844952583313,0.0,33.578556060791016,34.0,38520.5,0.0,320.83953857421875,1.0,279.45782470703125,282.07275390625,296.34912109375,298.9192810058594,293.1499938964844,293.1499938964844,279.75,41001.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772250235080719,1.0,0.0,0.0,3.5126988887786865,3.5127224922180176,8.233322432715795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.85595703125,0.0,1421.7279052734375,1895.4371337890625,0.0,2220.846435546875,0.8783765435218811,1.0,0.0,3.0,1.0,0.0
17827080,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9980108141899108,0.2606967389583587,0.2327442914247512,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9138319492340088,0.1987489908933639,0.1886387467384338,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9970136284828186,0.276371419429779,0.1802751421928405,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9057662487030028,0.1939664185047149,0.1841528415679931,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7725496888160706,0.1195042580366134,0.5405155420303345,284.86981201171875,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.225341796875,284.8793334960937,1.0,0.2918185591697693,1.0,1.0,0.0,1.0,-1.5912286043167114,1.591226577758789,2.0652062175940955e-06,1.2194112539291382,0.8278844952583313,0.8278844952583313,0.0,33.578556060791016,34.0,38520.5,0.0,320.83953857421875,1.0,279.45782470703125,282.07275390625,296.34912109375,298.9192810058594,293.1499938964844,293.1499938964844,279.75,41001.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772250235080719,1.0,0.0,0.0,3.5126988887786865,3.5127224922180176,8.233322432715795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.85595703125,0.0,1421.7279052734375,1895.4371337890625,0.0,2220.846435546875,0.8783765435218811,1.0,0.0,3.0,1.0,0.0
17827140,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.997230589389801,0.2631897628307342,0.2323701530694961,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9143419861793518,0.1995236128568649,0.189226284623146,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.997103214263916,0.2787687182426452,0.1806371957063675,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.906046748161316,0.194603145122528,0.1846146285533905,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7715105414390564,0.1193227469921112,0.5392441153526306,285.02783203125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2340087890625,285.0237731933594,1.0,0.2920138537883758,1.0,1.0,0.0,1.0,-1.5915833711624146,1.5915813446044922,2.0658387711591786e-06,1.2194818258285522,0.954678237438202,0.954678237438202,0.0,33.633819580078125,37.0,38256.62109375,0.0,321.03515625,1.0,279.74151611328125,282.24627685546875,296.2885437011719,298.767333984375,293.1499938964844,293.1499938964844,279.45001220703125,32412.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759341835975647,1.0,0.0,0.0,3.6528804302215576,3.6529037952423096,8.903570574148034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.22216796875,0.0,1509.51171875,1895.4371337890625,0.0,2106.80224609375,0.903276026248932,1.0,0.0,3.0,1.0,0.0
17827200,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.997230589389801,0.2631897628307342,0.2323701530694961,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9143419861793518,0.1995236128568649,0.189226284623146,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.997103214263916,0.2787687182426452,0.1806371957063675,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.906046748161316,0.194603145122528,0.1846146285533905,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7715105414390564,0.1193227469921112,0.5392441153526306,285.02783203125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2340087890625,285.0237731933594,1.0,0.2920138537883758,1.0,1.0,0.0,1.0,-1.5915833711624146,1.5915813446044922,2.0658387711591786e-06,1.2194818258285522,0.954678237438202,0.954678237438202,0.0,33.633819580078125,37.0,38256.62109375,0.0,321.03515625,1.0,279.74151611328125,282.24627685546875,296.2885437011719,298.767333984375,293.1499938964844,293.1499938964844,279.45001220703125,32412.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759341835975647,1.0,0.0,0.0,3.6528804302215576,3.6529037952423096,8.903570574148034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.22216796875,0.0,1509.51171875,1895.4371337890625,0.0,2106.80224609375,0.903276026248932,1.0,0.0,3.0,1.0,0.0
17827260,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9976825714111328,0.2651411294937134,0.2348480522632599,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9127030968666076,0.2002960741519928,0.1899810880422592,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9975550174713136,0.280236154794693,0.1825627088546753,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9043349623680116,0.1952418684959411,0.1852412223815918,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7691324949264526,0.1192991882562637,0.5390016436576843,284.88189697265625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2373046875,284.8916015625,1.0,0.2934669256210327,1.0,1.0,0.0,1.0,-1.598230481147766,1.5982284545898438,2.0821414636884583e-06,1.2246990203857422,0.8401698470115662,0.8401698470115662,0.0,34.05278396606445,40.0,38728.33203125,0.0,325.451416015625,1.0,279.4579162597656,282.071533203125,296.3675537109375,298.9425354003906,293.1499938964844,293.1499938964844,279.75,40010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707518339157104,1.0,0.0,0.0,3.534510612487793,3.534534215927124,8.335887855537294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.88525390625,0.0,1437.494384765625,1895.4371337890625,0.0,2207.517333984375,0.8824310302734375,1.0,0.0,3.0,1.0,0.0
17827320,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9976825714111328,0.2651411294937134,0.2348480522632599,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9127030968666076,0.2002960741519928,0.1899810880422592,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9975550174713136,0.280236154794693,0.1825627088546753,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9043349623680116,0.1952418684959411,0.1852412223815918,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7691324949264526,0.1192991882562637,0.5390016436576843,284.88189697265625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.2373046875,284.8916015625,1.0,0.2934669256210327,1.0,1.0,0.0,1.0,-1.598230481147766,1.5982284545898438,2.0821414636884583e-06,1.2246990203857422,0.8401698470115662,0.8401698470115662,0.0,34.05278396606445,40.0,38728.33203125,0.0,325.451416015625,1.0,279.4579162597656,282.071533203125,296.3675537109375,298.9425354003906,293.1499938964844,293.1499938964844,279.75,40010.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707518339157104,1.0,0.0,0.0,3.534510612487793,3.534534215927124,8.335887855537294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.88525390625,0.0,1437.494384765625,1895.4371337890625,0.0,2207.517333984375,0.8824310302734375,1.0,0.0,3.0,1.0,0.0
17827380,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9983997941017152,0.2676688432693481,0.2384075075387954,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9109144806861876,0.2019155025482177,0.1912770569324493,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9981067180633544,0.2820747196674347,0.1852002441883087,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9025208353996276,0.1967135965824127,0.1864023059606552,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7670788168907166,0.1199803128838539,0.5411934852600098,285.0498962402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2455749511719,285.0466613769531,1.0,0.2960499227046966,1.0,1.0,0.0,1.0,-1.6112481355667114,1.6112459897994995,2.114375092787668e-06,1.2349777221679688,0.9839929342269896,0.9839929342269896,0.0,34.718021392822266,43.0,38733.7734375,0.0,333.7702331542969,1.0,279.7417907714844,282.2477722167969,296.3143920898437,298.8165588378906,293.1499938964844,293.1499938964844,279.45001220703125,31770.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602905035018921,1.0,0.0,0.0,3.696745872497559,3.6967694759368896,9.118689945353252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.259765625,0.0,1553.7481689453125,1895.4371337890625,0.0,2115.121337890625,0.9126980304718018,1.0,0.0,3.0,1.0,0.0
17827440,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9983997941017152,0.2676688432693481,0.2384075075387954,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9109144806861876,0.2019155025482177,0.1912770569324493,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9981067180633544,0.2820747196674347,0.1852002441883087,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9025208353996276,0.1967135965824127,0.1864023059606552,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7670788168907166,0.1199803128838539,0.5411934852600098,285.0498962402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2455749511719,285.0466613769531,1.0,0.2960499227046966,1.0,1.0,0.0,1.0,-1.6112481355667114,1.6112459897994995,2.114375092787668e-06,1.2349777221679688,0.9839929342269896,0.9839929342269896,0.0,34.718021392822266,43.0,38733.7734375,0.0,333.7702331542969,1.0,279.7417907714844,282.2477722167969,296.3143920898437,298.8165588378906,293.1499938964844,293.1499938964844,279.45001220703125,31770.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602905035018921,1.0,0.0,0.0,3.696745872497559,3.6967694759368896,9.118689945353252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.259765625,0.0,1553.7481689453125,1895.4371337890625,0.0,2115.121337890625,0.9126980304718018,1.0,0.0,3.0,1.0,0.0
17827500,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9986733198165894,0.2687512934207916,0.2404109686613083,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9099939465522766,0.2027555853128433,0.1921378225088119,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9983986616134644,0.2828274965286255,0.1867701858282089,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9015957713127136,0.1974811404943466,0.1871928125619888,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7661926746368408,0.1204058825969696,0.5432294011116028,284.9213256835937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2486877441406,284.9012756347656,1.0,0.297734260559082,1.0,1.0,0.0,1.0,-1.619964361190796,1.619962215423584,2.136157718268805e-06,1.2418811321258545,0.9146157503128052,0.9146157503128052,0.0,35.14158630371094,43.0,39587.1640625,0.0,339.3484802246094,1.0,279.4960021972656,282.04949951171875,296.3978881835937,299.053955078125,293.1499938964844,293.1499938964844,279.45001220703125,34290.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696699500083923,1.0,0.0,0.0,3.729272603988648,3.729296922683716,9.279862638322812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7939453125,0.0,1610.0985107421875,1895.4371337890625,0.0,2197.90771484375,0.9202768802642822,1.0,0.0,3.0,1.0,0.0
17827560,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9978095889091492,0.2694932222366333,0.2422761023044586,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.907483696937561,0.2034802138805389,0.1928701549768448,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9988009929656982,0.2832264602184295,0.1892229169607162,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8991818428039551,0.1981355398893356,0.1878584623336792,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7641430497169495,0.1207749247550964,0.5450272560119629,284.890869140625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.24859619140625,284.89752197265625,1.0,0.2996267974376678,1.0,1.0,0.0,1.0,-1.6289894580841064,1.6289873123168943,2.158887127734488e-06,1.2490513324737549,0.8748931884765625,0.8748931884765625,0.0,35.722652435302734,46.0,39590.53125,0.0,345.57623291015625,1.0,279.4570007324219,282.0458679199219,296.3975830078125,299.0209045410156,293.1499938964844,293.1499938964844,279.75,38170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746809720993042,1.0,0.0,0.0,3.649779319763184,3.649803638458252,8.888459319678077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.20947265625,0.0,1549.1600341796875,1895.4371337890625,0.0,2242.517578125,0.9064070582389832,1.0,0.0,3.0,1.0,0.0
17827620,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.99304860830307,0.2723261713981628,0.2444629818201065,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.901495635509491,0.205576479434967,0.194689393043518,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.2841340005397796,0.1952367573976516,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8932209014892578,0.2000737488269806,0.1895339041948318,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7592476010322571,0.1219535544514656,0.5498329401016235,285.0701904296875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2556457519531,285.06964111328125,1.0,0.3039388060569763,1.0,1.0,0.0,1.0,-1.6487935781478882,1.6487914323806765,2.209236072303611e-06,1.264735460281372,1.0,1.0,0.0,37.15755462646485,49.0,39618.49609375,0.0,359.91668701171875,1.0,279.7426452636719,282.23980712890625,296.3414306640625,298.8973999023437,293.1499938964844,293.1499938964844,279.45001220703125,32402.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666406631469727,1.0,0.0,0.0,3.791504383087158,3.7915291786193848,9.592159813109902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.04150390625,0.0,1668.4085693359375,1895.4371337890625,0.0,2171.066162109375,0.93406081199646,1.0,0.0,3.0,1.0,0.0
17827680,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.99304860830307,0.2723261713981628,0.2444629818201065,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.901495635509491,0.205576479434967,0.194689393043518,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.2841340005397796,0.1952367573976516,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8932209014892578,0.2000737488269806,0.1895339041948318,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7592476010322571,0.1219535544514656,0.5498329401016235,285.0701904296875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2556457519531,285.06964111328125,1.0,0.3039388060569763,1.0,1.0,0.0,1.0,-1.6487935781478882,1.6487914323806765,2.209236072303611e-06,1.264735460281372,1.0,1.0,0.0,37.15755462646485,49.0,39618.49609375,0.0,359.91668701171875,1.0,279.7426452636719,282.23980712890625,296.3414306640625,298.8973999023437,293.1499938964844,293.1499938964844,279.45001220703125,32402.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666406631469727,1.0,0.0,0.0,3.791504383087158,3.7915291786193848,9.592159813109902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.04150390625,0.0,1668.4085693359375,1895.4371337890625,0.0,2171.066162109375,0.93406081199646,1.0,0.0,3.0,1.0,0.0
17827740,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9845200777053832,0.27482470870018,0.2469852119684219,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8916885256767273,0.2075215131044387,0.1967135816812515,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9939711093902588,0.2842127978801727,0.1990534365177154,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8833819031715393,0.2018631398677826,0.1914092451333999,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7514917254447937,0.1231229156255722,0.5556870698928833,284.904052734375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2593994140625,284.9066467285156,1.0,0.3087862432003021,1.0,1.0,0.0,1.0,-1.668005347251892,1.6680030822753906,2.2588978936255444e-06,1.2800517082214355,0.9222341775894164,0.9222341775894164,0.0,39.20954132080078,52.0,40676.0625,0.0,376.0299682617188,1.0,279.4560241699219,282.0165405273437,296.42120361328125,299.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,36645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.795127868652344,3.795153379440308,9.610503184376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.55810546875,0.0,1705.724853515625,1895.4371337890625,0.0,2311.337158203125,0.9377855658531188,1.0,0.0,3.0,1.0,0.0
17827800,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9845200777053832,0.27482470870018,0.2469852119684219,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8916885256767273,0.2075215131044387,0.1967135816812515,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9939711093902588,0.2842127978801727,0.1990534365177154,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8833819031715393,0.2018631398677826,0.1914092451333999,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7514917254447937,0.1231229156255722,0.5556870698928833,284.904052734375,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2593994140625,284.9066467285156,1.0,0.3087862432003021,1.0,1.0,0.0,1.0,-1.668005347251892,1.6680030822753906,2.2588978936255444e-06,1.2800517082214355,0.9222341775894164,0.9222341775894164,0.0,39.20954132080078,52.0,40676.0625,0.0,376.0299682617188,1.0,279.4560241699219,282.0165405273437,296.42120361328125,299.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,36645.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823580503463745,1.0,0.0,0.0,3.795127868652344,3.795153379440308,9.610503184376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.55810546875,0.0,1705.724853515625,1895.4371337890625,0.0,2311.337158203125,0.9377855658531188,1.0,0.0,3.0,1.0,0.0
17827860,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.96934574842453,0.2771128118038177,0.2490669637918472,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8764948844909668,0.2092916667461395,0.1984674632549286,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9780505299568176,0.2846862077713012,0.1992928981781005,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8683080673217773,0.2034736722707748,0.1930155605077743,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7397264838218689,0.1241955161094665,0.5609108805656433,284.86480712890625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,284.8783264160156,1.0,0.31364506483078,1.0,1.0,0.0,1.0,-1.6812130212783811,1.68121075630188,2.293416173415608e-06,1.2905614376068115,0.8283306360244751,0.8283306360244751,0.0,42.053104400634766,55.0,41041.69921875,0.0,391.3658752441406,1.0,279.1578369140625,281.9274597167969,296.41180419921875,299.1423034667969,293.1499938964844,293.1499938964844,279.45001220703125,42517.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935322523117065,1.0,0.0,0.0,3.533677577972412,3.5337016582489014,8.331958838425635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9970703125,0.0,1454.773681640625,1895.4371337890625,0.0,2412.445556640625,0.8854345083236694,1.0,0.0,3.0,1.0,0.0
