time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827920,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.96934574842453,0.2771128118038177,0.2490669637918472,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8764948844909668,0.2092916667461395,0.1984674632549286,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9780505299568176,0.2846862077713012,0.1992928981781005,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8683080673217773,0.2034736722707748,0.1930155605077743,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7397264838218689,0.1241955161094665,0.5609108805656433,284.86480712890625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,284.8783264160156,1.0,0.31364506483078,1.0,1.0,0.0,1.0,-1.6812130212783811,1.68121075630188,2.293416173415608e-06,1.2905614376068115,0.8283306360244751,0.8283306360244751,0.0,42.053104400634766,55.0,41041.69921875,0.0,391.3658752441406,1.0,279.1578369140625,281.9274597167969,296.41180419921875,299.1423034667969,293.1499938964844,293.1499938964844,279.45001220703125,42517.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935322523117065,1.0,0.0,0.0,3.533677577972412,3.5337016582489014,8.331958838425635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.9970703125,0.0,1454.773681640625,1895.4371337890625,0.0,2412.445556640625,0.8854345083236694,1.0,0.0,3.0,1.0,0.0
17827980,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.95963853597641,0.2809039354324341,0.2521862089633941,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8674816489219666,0.2118581533432006,0.2007567733526229,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9668612480163574,0.2867110669612884,0.2004972994327545,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8593370318412781,0.2058411538600921,0.1951277554035186,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7329081296920776,0.1258212029933929,0.5678435564041138,285.0440368652344,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2776794433594,285.0417175292969,1.0,0.3187528848648071,1.0,1.0,0.0,1.0,-1.7000077962875366,1.7000054121017456,2.34299523071968e-06,1.30543315410614,0.9729596972465516,0.9729596972465516,0.0,44.47320938110352,58.0,41160.55078125,0.0,408.9149475097656,1.0,279.4423828125,282.1082458496094,296.34893798828125,298.99755859375,293.1499938964844,293.1499938964844,279.1499938964844,32271.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813164591789246,1.0,0.0,0.0,3.6924309730529785,3.6924548149108887,9.097416295844596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.50830078125,0.0,1552.6678466796875,1895.4371337890625,0.0,2301.96826171875,0.9122751355171204,1.0,0.0,3.0,1.0,0.0
17828040,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.95963853597641,0.2809039354324341,0.2521862089633941,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8674816489219666,0.2118581533432006,0.2007567733526229,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9668612480163574,0.2867110669612884,0.2004972994327545,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8593370318412781,0.2058411538600921,0.1951277554035186,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7329081296920776,0.1258212029933929,0.5678435564041138,285.0440368652344,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2776794433594,285.0417175292969,1.0,0.3187528848648071,1.0,1.0,0.0,1.0,-1.7000077962875366,1.7000054121017456,2.34299523071968e-06,1.30543315410614,0.9729596972465516,0.9729596972465516,0.0,44.47320938110352,58.0,41160.55078125,0.0,408.9149475097656,1.0,279.4423828125,282.1082458496094,296.34893798828125,298.99755859375,293.1499938964844,293.1499938964844,279.1499938964844,32271.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813164591789246,1.0,0.0,0.0,3.6924309730529785,3.6924548149108887,9.097416295844596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.50830078125,0.0,1552.6678466796875,1895.4371337890625,0.0,2301.96826171875,0.9122751355171204,1.0,0.0,3.0,1.0,0.0
17828100,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.955683708190918,0.2826074361801147,0.2539231479167938,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8639841079711914,0.213099330663681,0.2020463496446609,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9620609879493712,0.2876380085945129,0.2012688815593719,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8558399081230164,0.2069780975580215,0.1963187456130981,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7303454279899597,0.126652106642723,0.5719252228736877,284.919921875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28387451171875,284.9028015136719,1.0,0.3214418292045593,1.0,1.0,0.0,1.0,-1.7108997106552124,1.7108973264694214,2.372079734414001e-06,1.3140932321548462,0.9051274657249452,0.9051274657249452,0.0,45.651512145996094,58.0,42060.66015625,0.0,418.5963439941406,1.0,279.1962585449219,281.9154968261719,296.4324951171875,299.23858642578125,293.1499938964844,293.1499938964844,279.1499938964844,34783.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789915919303894,1.0,0.0,0.0,3.717737674713135,3.717761993408203,9.222544008480328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.4970703125,0.0,1600.576416015625,1895.4371337890625,0.0,2379.609375,0.9179689288139344,1.0,0.0,3.0,1.0,0.0
17828160,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9498778581619264,0.2840429842472076,0.2553246915340423,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.859225332736969,0.2141951471567154,0.2031717300415039,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9555128812789916,0.2883388102054596,0.2018414884805679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8511164784431458,0.2079691588878631,0.1973463594913482,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7267893552780151,0.1273984313011169,0.5756173133850098,284.9014587402344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2873229980469,284.9083251953125,1.0,0.3241325318813324,1.0,1.0,0.0,1.0,-1.7202892303466797,1.720286846160889,2.397341404503095e-06,1.3215677738189695,0.8751702308654785,0.8751702308654785,0.0,47.036529541015625,61.0,42076.125,0.0,428.1145935058594,1.0,279.1570739746094,281.91717529296875,296.43438720703125,299.2076721191406,293.1499938964844,293.1499938964844,279.45001220703125,38152.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794376015663147,1.0,0.0,0.0,3.639013528823853,3.639037847518921,8.836100278131198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.802734375,0.0,1537.0362548828125,1895.4371337890625,0.0,2420.121826171875,0.9042383432388306,1.0,0.0,3.0,1.0,0.0
17828220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9411474466323853,0.2880145311355591,0.2586629390716553,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8521902561187744,0.2169837802648544,0.2057056576013565,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9448917508125304,0.2906227111816406,0.2033012956380844,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8440840840339661,0.2105220407247543,0.199665829539299,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7215410470962524,0.1292867958545684,0.583885908126831,285.0717163085937,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3017272949219,285.0711364746094,1.0,0.3296573162078857,1.0,1.0,0.0,1.0,-1.7418015003204346,1.741798996925354,2.455710045978776e-06,1.3385909795761108,1.0,1.0,0.0,49.623722076416016,64.0,42161.11328125,0.0,448.5497741699219,1.0,279.442626953125,282.1024169921875,296.38720703125,299.0963439941406,293.1499938964844,293.1499938964844,279.1499938964844,32351.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867452502250671,1.0,0.0,0.0,3.788243532180786,3.7882683277130127,9.575668400430004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.30224609375,0.0,1664.1468505859375,1895.4371337890625,0.0,2350.908203125,0.933298647403717,1.0,0.0,3.0,1.0,0.0
17828280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9411474466323853,0.2880145311355591,0.2586629390716553,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8521902561187744,0.2169837802648544,0.2057056576013565,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9448917508125304,0.2906227111816406,0.2033012956380844,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8440840840339661,0.2105220407247543,0.199665829539299,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7215410470962524,0.1292867958545684,0.583885908126831,285.0717163085937,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3017272949219,285.0711364746094,1.0,0.3296573162078857,1.0,1.0,0.0,1.0,-1.7418015003204346,1.741798996925354,2.455710045978776e-06,1.3385909795761108,1.0,1.0,0.0,49.623722076416016,64.0,42161.11328125,0.0,448.5497741699219,1.0,279.442626953125,282.1024169921875,296.38720703125,299.0963439941406,293.1499938964844,293.1499938964844,279.1499938964844,32351.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867452502250671,1.0,0.0,0.0,3.788243532180786,3.7882683277130127,9.575668400430004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.30224609375,0.0,1664.1468505859375,1895.4371337890625,0.0,2350.908203125,0.933298647403717,1.0,0.0,3.0,1.0,0.0
17828340,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.932530403137207,0.2913296520709991,0.2619823813438415,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8456728458404541,0.2195370942354202,0.2083405256271362,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.934353530406952,0.2924249768257141,0.2047924697399139,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8375488519668579,0.2128362953662872,0.2020745873451233,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.716627836227417,0.131092295050621,0.5927664041519165,284.9106750488281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3106994628906,284.9140319824219,1.0,0.3353731632232666,1.0,1.0,0.0,1.0,-1.7642992734909058,1.7642967700958252,2.5177635052386904e-06,1.3564651012420654,0.9265096187591552,0.9265096187591552,0.0,52.34677505493164,67.0,43316.0390625,0.0,470.47064208984375,1.0,279.1560363769531,281.8822631835937,296.4660949707031,299.31549072265625,293.1499938964844,293.1499938964844,278.8500061035156,36457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021028637886047,1.0,0.0,0.0,3.7955782413482666,3.795603752136232,9.61278374234098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.6240234375,0.0,1704.802490234375,1895.4371337890625,0.0,2490.666748046875,0.9378618001937866,1.0,0.0,3.0,1.0,0.0
17828400,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.932530403137207,0.2913296520709991,0.2619823813438415,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8456728458404541,0.2195370942354202,0.2083405256271362,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.934353530406952,0.2924249768257141,0.2047924697399139,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8375488519668579,0.2128362953662872,0.2020745873451233,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.716627836227417,0.131092295050621,0.5927664041519165,284.9106750488281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3106994628906,284.9140319824219,1.0,0.3353731632232666,1.0,1.0,0.0,1.0,-1.7642992734909058,1.7642967700958252,2.5177635052386904e-06,1.3564651012420654,0.9265096187591552,0.9265096187591552,0.0,52.34677505493164,67.0,43316.0390625,0.0,470.47064208984375,1.0,279.1560363769531,281.8822631835937,296.4660949707031,299.31549072265625,293.1499938964844,293.1499938964844,278.8500061035156,36457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021028637886047,1.0,0.0,0.0,3.7955782413482666,3.795603752136232,9.61278374234098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.6240234375,0.0,1704.802490234375,1895.4371337890625,0.0,2490.666748046875,0.9378618001937866,1.0,0.0,3.0,1.0,0.0
17828460,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9217296838760376,0.2943807542324066,0.2647576332092285,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8378469944000244,0.2218998968601226,0.2106584757566452,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.921662211418152,0.2939009964466095,0.2058837562799453,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8296997547149658,0.2149493247270584,0.2041615843772888,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7102251648902893,0.1327726393938064,0.6007576584815979,284.87677001953125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3121643066406,284.8882751464844,1.0,0.3410174548625946,1.0,1.0,0.0,1.0,-1.783826231956482,1.7838236093521118,2.5723525141074788e-06,1.371953368186951,0.8428893685340881,0.8428893685340881,0.0,55.439231872558594,70.0,43878.84375,0.0,492.1291809082031,1.0,278.85772705078125,281.7873840332031,296.4607849121094,299.3615417480469,293.1499938964844,293.1499938964844,279.1499938964844,41415.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132883906364441,1.0,0.0,0.0,3.573460817337036,3.5734851360321045,8.520622714058845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.3310546875,0.0,1489.338623046875,1895.4371337890625,0.0,2593.50830078125,0.8933137059211731,1.0,0.0,3.0,1.0,0.0
17828520,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9217296838760376,0.2943807542324066,0.2647576332092285,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8378469944000244,0.2218998968601226,0.2106584757566452,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.921662211418152,0.2939009964466095,0.2058837562799453,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8296997547149658,0.2149493247270584,0.2041615843772888,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7102251648902893,0.1327726393938064,0.6007576584815979,284.87677001953125,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3121643066406,284.8882751464844,1.0,0.3410174548625946,1.0,1.0,0.0,1.0,-1.783826231956482,1.7838236093521118,2.5723525141074788e-06,1.371953368186951,0.8428893685340881,0.8428893685340881,0.0,55.439231872558594,70.0,43878.84375,0.0,492.1291809082031,1.0,278.85772705078125,281.7873840332031,296.4607849121094,299.3615417480469,293.1499938964844,293.1499938964844,279.1499938964844,41415.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132883906364441,1.0,0.0,0.0,3.573460817337036,3.5734851360321045,8.520622714058845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.3310546875,0.0,1489.338623046875,1895.4371337890625,0.0,2593.50830078125,0.8933137059211731,1.0,0.0,3.0,1.0,0.0
17828580,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.916223645210266,0.298803448677063,0.2684857547283172,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8336400985717773,0.2250518202781677,0.2135062962770462,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9140695333480836,0.2964862585067749,0.207534521818161,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8253477811813354,0.2178169935941696,0.206749603152275,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7068473100662231,0.1349797844886779,0.6103513836860657,285.0496520996094,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3268737792969,285.0483703613281,1.0,0.3468060493469238,1.0,1.0,0.0,1.0,-1.8083263635635376,1.808323740959168,2.641713535922463e-06,1.391288161277771,0.9893183708190918,0.9893183708190918,0.0,58.07337951660156,73.0,44098.6484375,0.0,516.0914306640625,1.0,279.14215087890625,281.9654235839844,296.4067687988281,299.2326965332031,293.1499938964844,293.1499938964844,278.8500061035156,32239.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028289079666138,1.0,0.0,0.0,3.734275102615357,3.7342991828918457,9.304775403506936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.06591796875,0.0,1600.1759033203125,1895.4371337890625,0.0,2497.31787109375,0.9216128587722778,1.0,0.0,3.0,1.0,0.0
17828640,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.916223645210266,0.298803448677063,0.2684857547283172,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8336400985717773,0.2250518202781677,0.2135062962770462,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9140695333480836,0.2964862585067749,0.207534521818161,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8253477811813354,0.2178169935941696,0.206749603152275,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7068473100662231,0.1349797844886779,0.6103513836860657,285.0496520996094,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3268737792969,285.0483703613281,1.0,0.3468060493469238,1.0,1.0,0.0,1.0,-1.8083263635635376,1.808323740959168,2.641713535922463e-06,1.391288161277771,0.9893183708190918,0.9893183708190918,0.0,58.07337951660156,73.0,44098.6484375,0.0,516.0914306640625,1.0,279.14215087890625,281.9654235839844,296.4067687988281,299.2326965332031,293.1499938964844,293.1499938964844,278.8500061035156,32239.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028289079666138,1.0,0.0,0.0,3.734275102615357,3.7342991828918457,9.304775403506936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.06591796875,0.0,1600.1759033203125,1895.4371337890625,0.0,2497.31787109375,0.9216128587722778,1.0,0.0,3.0,1.0,0.0
17828700,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9141526222229004,0.3007553517818451,0.2704627215862274,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8320780396461487,0.2265671193599701,0.2150621116161346,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9110500812530518,0.2976195812225342,0.2084650993347168,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.823696494102478,0.2191895097494125,0.2081693410873413,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7057057023048401,0.1360786110162735,0.615675687789917,284.9273986816406,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3315124511719,284.9120788574219,1.0,0.3497968912124634,1.0,1.0,0.0,1.0,-1.8217852115631104,1.82178258895874,2.680337502170005e-06,1.4019476175308228,0.9248897433280944,0.9248897433280944,0.0,59.35992050170898,73.0,45100.5,0.0,529.0078735351562,1.0,278.89520263671875,281.7730407714844,296.4873962402344,299.4793395996094,293.1499938964844,293.1499938964844,278.8500061035156,34455.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116947412490845,1.0,0.0,0.0,3.7654640674591056,3.765488862991333,9.460853220844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.0869140625,0.0,1653.5396728515625,1895.4371337890625,0.0,2578.808837890625,0.9286696314811708,1.0,0.0,3.0,1.0,0.0
17828760,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9106444716453552,0.3024173974990845,0.2720751464366913,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8295461535453796,0.2279244810342788,0.2164402604103088,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9067795276641846,0.2984875440597534,0.2091680616140365,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8210724592208862,0.2204045802354812,0.2094141095876693,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7036424279212952,0.1370819956064224,0.6205475926399231,284.90985107421875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.332275390625,284.91552734375,1.0,0.3527608215808868,1.0,1.0,0.0,1.0,-1.833566427230835,1.8335636854171755,2.7144292289449368e-06,1.4112846851348877,0.8985491394996643,0.8985491394996643,0.0,60.85869216918945,76.0,45211.40625,0.0,541.6188354492188,1.0,278.856689453125,281.7684326171875,296.489013671875,299.4530944824219,293.1499938964844,293.1499938964844,279.1499938964844,37328.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816403329372406,1.0,0.0,0.0,3.707916498184204,3.7079415321350098,9.173883199764532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.6962890625,0.0,1608.6644287109375,1895.4371337890625,0.0,2622.281494140625,0.919054925441742,1.0,0.0,3.0,1.0,0.0
17828820,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9062002897262572,0.3068816065788269,0.2758373320102691,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8261491060256958,0.2312545478343963,0.2194759398698806,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.900737762451172,0.3010892868041992,0.2108464390039444,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8174422383308411,0.2234202027320861,0.2121624946594238,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7011001110076904,0.1394859552383422,0.6311232447624207,285.0870361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3446960449219,285.089111328125,1.0,0.3587722480297088,1.0,1.0,0.0,1.0,-1.8597394227981567,1.859736680984497,2.790912958516856e-06,1.4319064617156982,1.0,1.0,0.0,63.61709976196289,79.0,45296.76953125,0.0,568.35791015625,1.0,279.14312744140625,281.9662780761719,296.44512939453125,299.3458251953125,293.1499938964844,293.1499938964844,278.8500061035156,33103.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099656105041504,1.0,0.0,0.0,3.83214282989502,3.832168340682984,9.798885685086134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.6728515625,0.0,1722.656005859375,1895.4371337890625,0.0,2562.876953125,0.9441000819206238,1.0,0.0,3.0,1.0,0.0
17828880,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9062002897262572,0.3068816065788269,0.2758373320102691,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8261491060256958,0.2312545478343963,0.2194759398698806,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.900737762451172,0.3010892868041992,0.2108464390039444,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8174422383308411,0.2234202027320861,0.2121624946594238,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7011001110076904,0.1394859552383422,0.6311232447624207,285.0870361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3446960449219,285.089111328125,1.0,0.3587722480297088,1.0,1.0,0.0,1.0,-1.8597394227981567,1.859736680984497,2.790912958516856e-06,1.4319064617156982,1.0,1.0,0.0,63.61709976196289,79.0,45296.76953125,0.0,568.35791015625,1.0,279.14312744140625,281.9662780761719,296.44512939453125,299.3458251953125,293.1499938964844,293.1499938964844,278.8500061035156,33103.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099656105041504,1.0,0.0,0.0,3.83214282989502,3.832168340682984,9.798885685086134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.6728515625,0.0,1722.656005859375,1895.4371337890625,0.0,2562.876953125,0.9441000819206238,1.0,0.0,3.0,1.0,0.0
17828940,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9022380113601683,0.3107059299945831,0.2796223163604736,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8231116533279419,0.234364628791809,0.222639262676239,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8952032327651978,0.3032445013523102,0.2125860005617141,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8141312003135681,0.226211205124855,0.2150244563817978,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6989687085151672,0.1417999118566513,0.6423033475875854,284.9331359863281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3501281738281,284.9352111816406,1.0,0.3649254143238067,1.0,1.0,0.0,1.0,-1.887036681175232,1.8870338201522827,2.872102641049424e-06,1.4534801244735718,0.9596573710441588,0.9596573710441588,0.0,66.45072937011719,82.0,46667.7265625,0.0,596.8330078125,1.0,278.8553771972656,281.7414245605469,296.52105712890625,299.57440185546875,293.1499938964844,293.1499938964844,278.54998779296875,35591.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251064419746399,1.0,0.0,0.0,3.864211320877075,3.864237546920776,9.96357130134129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.22314453125,0.0,1781.564453125,1895.4371337890625,0.0,2702.940185546875,0.952830731868744,1.0,0.0,3.0,1.0,0.0
17829000,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9022380113601683,0.3107059299945831,0.2796223163604736,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8231116533279419,0.234364628791809,0.222639262676239,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8952032327651978,0.3032445013523102,0.2125860005617141,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8141312003135681,0.226211205124855,0.2150244563817978,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6989687085151672,0.1417999118566513,0.6423033475875854,284.9331359863281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3501281738281,284.9352111816406,1.0,0.3649254143238067,1.0,1.0,0.0,1.0,-1.887036681175232,1.8870338201522827,2.872102641049424e-06,1.4534801244735718,0.9596573710441588,0.9596573710441588,0.0,66.45072937011719,82.0,46667.7265625,0.0,596.8330078125,1.0,278.8553771972656,281.7414245605469,296.52105712890625,299.57440185546875,293.1499938964844,293.1499938964844,278.54998779296875,35591.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251064419746399,1.0,0.0,0.0,3.864211320877075,3.864237546920776,9.96357130134129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.22314453125,0.0,1781.564453125,1895.4371337890625,0.0,2702.940185546875,0.952830731868744,1.0,0.0,3.0,1.0,0.0
17829060,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8962793350219727,0.3140946626663208,0.2827353775501251,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8184911012649536,0.2371812909841537,0.22541044652462,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8877214193344116,0.3049169182777405,0.213842362165451,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8091204762458801,0.2286970019340515,0.2174890488386154,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6952826976776123,0.1439074575901031,0.6523165106773376,284.8791198730469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3501281738281,284.8890686035156,1.0,0.3709329664707184,1.0,1.0,0.0,1.0,-1.9105957746505733,1.910592794418335,2.9432180781441275e-06,1.472069263458252,0.8710271120071411,0.8710271120071411,0.0,69.69915771484375,85.0,47432.1171875,0.0,624.6213989257812,1.0,278.5570983886719,281.6226806640625,296.51934814453125,299.63720703125,293.1499938964844,293.1499938964844,278.8500061035156,40401.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366299271583557,1.0,0.0,0.0,3.692377805709839,3.692403078079224,9.097154247683648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.2841796875,0.0,1614.1405029296875,1895.4371337890625,0.0,2810.2451171875,0.9185994267463684,1.0,0.0,3.0,1.0,0.0
17829120,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8962793350219727,0.3140946626663208,0.2827353775501251,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8184911012649536,0.2371812909841537,0.22541044652462,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8877214193344116,0.3049169182777405,0.213842362165451,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8091204762458801,0.2286970019340515,0.2174890488386154,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6952826976776123,0.1439074575901031,0.6523165106773376,284.8791198730469,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3501281738281,284.8890686035156,1.0,0.3709329664707184,1.0,1.0,0.0,1.0,-1.9105957746505733,1.910592794418335,2.9432180781441275e-06,1.472069263458252,0.8710271120071411,0.8710271120071411,0.0,69.69915771484375,85.0,47432.1171875,0.0,624.6213989257812,1.0,278.5570983886719,281.6226806640625,296.51934814453125,299.63720703125,293.1499938964844,293.1499938964844,278.8500061035156,40401.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366299271583557,1.0,0.0,0.0,3.692377805709839,3.692403078079224,9.097154247683648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.2841796875,0.0,1614.1405029296875,1895.4371337890625,0.0,2810.2451171875,0.9185994267463684,1.0,0.0,3.0,1.0,0.0
17829180,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8939216136932373,0.3189341127872467,0.2867972254753113,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8165581226348877,0.240815669298172,0.2286909967660904,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8836051821708679,0.3077388107776642,0.2156336307525634,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8068211078643799,0.2319580167531967,0.2204280495643615,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6941596865653992,0.1465380191802978,0.6637580990791321,285.0612487792969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.363525390625,285.0617980957031,1.0,0.377028077840805,1.0,1.0,0.0,1.0,-1.9388271570205688,1.93882417678833,3.0295789201773005e-06,1.4942247867584229,1.0,1.0,0.0,72.43221282958984,88.0,47620.921875,0.0,654.9189453125,1.0,278.8429870605469,281.8152770996094,296.4702453613281,299.5133972167969,293.1499938964844,293.1499938964844,278.54998779296875,33046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827509880065918,1.0,0.0,0.0,3.827978610992432,3.828003883361816,9.777600098459516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9921875,0.0,1717.1624755859375,1895.4371337890625,0.0,2725.277587890625,0.9428510069847108,1.0,0.0,3.0,1.0,0.0
17829240,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8939216136932373,0.3189341127872467,0.2867972254753113,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8165581226348877,0.240815669298172,0.2286909967660904,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8836051821708679,0.3077388107776642,0.2156336307525634,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8068211078643799,0.2319580167531967,0.2204280495643615,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6941596865653992,0.1465380191802978,0.6637580990791321,285.0612487792969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.363525390625,285.0617980957031,1.0,0.377028077840805,1.0,1.0,0.0,1.0,-1.9388271570205688,1.93882417678833,3.0295789201773005e-06,1.4942247867584229,1.0,1.0,0.0,72.43221282958984,88.0,47620.921875,0.0,654.9189453125,1.0,278.8429870605469,281.8152770996094,296.4702453613281,299.5133972167969,293.1499938964844,293.1499938964844,278.54998779296875,33046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827509880065918,1.0,0.0,0.0,3.827978610992432,3.828003883361816,9.777600098459516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9921875,0.0,1717.1624755859375,1895.4371337890625,0.0,2725.277587890625,0.9428510069847108,1.0,0.0,3.0,1.0,0.0
17829300,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8933220505714417,0.321121871471405,0.2889793813228607,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8161139488220215,0.2425911724567413,0.2304862588644027,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.882174015045166,0.3090373575687408,0.2166675180196762,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8062127828598022,0.2335454672574997,0.2220445722341537,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6941342949867249,0.147854283452034,0.6700476408004761,284.94940185546875,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3681640625,284.9355163574219,1.0,0.3801691830158233,1.0,1.0,0.0,1.0,-1.954340934753418,1.9543378353118896,3.077698920606053e-06,1.5064401626586914,0.964484453201294,0.964484453201294,0.0,73.7354965209961,88.0,48733.28125,0.0,671.2432861328125,1.0,278.5933532714844,281.628662109375,296.546630859375,299.7624206542969,293.1499938964844,293.1499938964844,278.54998779296875,34272.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362082242965698,1.0,0.0,0.0,3.8578381538391113,3.8578639030456543,9.9307328582654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.30908203125,0.0,1763.2606201171875,1895.4371337890625,0.0,2806.309814453125,0.95003080368042,1.0,0.0,3.0,1.0,0.0
17829360,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8915413618087769,0.3229811787605285,0.2907848656177521,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8147972226142883,0.2441892623901367,0.2320993542671203,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8796863555908203,0.3100578486919403,0.2174814790487289,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.804676353931427,0.2349563986063003,0.2234820425510406,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6932888031005859,0.1490568220615387,0.6758463978767395,284.9241638183594,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36895751953125,284.9280090332031,1.0,0.3832749724388122,1.0,1.0,0.0,1.0,-1.968115329742432,1.9681122303009035,3.1207916890707565e-06,1.517292857170105,0.939534068107605,0.939534068107605,0.0,75.26344299316406,91.0,48956.79296875,0.0,687.1732788085938,1.0,278.5560302734375,281.6102905273437,296.5487365722656,299.7426147460937,293.1499938964844,293.1499938964844,278.25,36396.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408978581428528,1.0,0.0,0.0,3.829280853271485,3.8293068408966064,9.784254189071362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.966796875,0.0,1745.0340576171875,1895.4371337890625,0.0,2850.10498046875,0.9456098079681396,1.0,0.0,3.0,1.0,0.0
17829420,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8874632716178894,0.3267459869384765,0.2941856980323791,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8116868734359741,0.2473505586385727,0.2351686209440231,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.874204158782959,0.3120156824588775,0.2189133316278457,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8011124730110168,0.2377219498157501,0.2261879742145538,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6911239624023438,0.1514140963554382,0.6868981719017029,284.89337158203125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3705139160156,284.9017639160156,1.0,0.3893928825855255,1.0,1.0,0.0,1.0,-1.9941266775131223,1.994123458862305,3.202997049811529e-06,1.5377318859100342,0.8684549927711487,0.8684549927711487,0.0,78.46896362304688,94.0,49759.65234375,0.0,718.89013671875,1.0,278.2573547363281,281.5050964355469,296.5517272949219,299.8116760253906,293.1499938964844,293.1499938964844,278.54998779296875,40043.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851283848285675,1.0,0.0,0.0,3.6577532291412354,3.657778263092041,8.927340786613058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.16748046875,0.0,1572.1336669921875,1895.4371337890625,0.0,2947.297119140625,0.9108551144599916,1.0,0.0,3.0,1.0,0.0
17829480,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8874632716178894,0.3267459869384765,0.2941856980323791,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8116868734359741,0.2473505586385727,0.2351686209440231,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.874204158782959,0.3120156824588775,0.2189133316278457,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8011124730110168,0.2377219498157501,0.2261879742145538,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6911239624023438,0.1514140963554382,0.6868981719017029,284.89337158203125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3705139160156,284.9017639160156,1.0,0.3893928825855255,1.0,1.0,0.0,1.0,-1.9941266775131223,1.994123458862305,3.202997049811529e-06,1.5377318859100342,0.8684549927711487,0.8684549927711487,0.0,78.46896362304688,94.0,49759.65234375,0.0,718.89013671875,1.0,278.2573547363281,281.5050964355469,296.5517272949219,299.8116760253906,293.1499938964844,293.1499938964844,278.54998779296875,40043.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851283848285675,1.0,0.0,0.0,3.6577532291412354,3.657778263092041,8.927340786613058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.16748046875,0.0,1572.1336669921875,1895.4371337890625,0.0,2947.297119140625,0.9108551144599916,1.0,0.0,3.0,1.0,0.0
17829540,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8867114782333374,0.3320391178131103,0.2986519336700439,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8110834956169128,0.251339852809906,0.2387853115797042,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8716748952865601,0.3150674104690552,0.2208816856145858,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8001431822776794,0.2412417531013488,0.2293794304132461,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6912625432014465,0.1542916148900985,0.6994484663009644,285.06134033203125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3851318359375,285.0614013671875,1.0,0.3956357538700104,1.0,1.0,0.0,1.0,-2.0250964164733887,2.0250933170318604,3.3022383831848856e-06,1.5619537830352783,1.0,1.0,0.0,81.1328353881836,97.0,50047.5390625,0.0,753.6563720703125,1.0,278.54278564453125,281.6854553222656,296.5111389160156,299.70269775390625,293.1499938964844,293.1499938964844,278.25,32674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428894877433777,1.0,0.0,0.0,3.805878639221192,3.805903434753418,9.665028528615949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.541015625,0.0,1687.65771484375,1895.4371337890625,0.0,2868.7236328125,0.9377882480621338,1.0,0.0,3.0,1.0,0.0
17829600,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8867114782333374,0.3320391178131103,0.2986519336700439,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8110834956169128,0.251339852809906,0.2387853115797042,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8716748952865601,0.3150674104690552,0.2208816856145858,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8001431822776794,0.2412417531013488,0.2293794304132461,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6912625432014465,0.1542916148900985,0.6994484663009644,285.06134033203125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3851318359375,285.0614013671875,1.0,0.3956357538700104,1.0,1.0,0.0,1.0,-2.0250964164733887,2.0250933170318604,3.3022383831848856e-06,1.5619537830352783,1.0,1.0,0.0,81.1328353881836,97.0,50047.5390625,0.0,753.6563720703125,1.0,278.54278564453125,281.6854553222656,296.5111389160156,299.70269775390625,293.1499938964844,293.1499938964844,278.25,32674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428894877433777,1.0,0.0,0.0,3.805878639221192,3.805903434753418,9.665028528615949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.541015625,0.0,1687.65771484375,1895.4371337890625,0.0,2868.7236328125,0.9377882480621338,1.0,0.0,3.0,1.0,0.0
17829660,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8855584263801575,0.3364754915237427,0.3029857873916626,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8103273510932922,0.2550178170204162,0.242481991648674,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8689236044883728,0.3175337314605713,0.2228334993124008,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.798998236656189,0.2444351464509964,0.2326213866472244,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.691314697265625,0.1570103019475937,0.7124530673027039,284.9290466308594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3912048339844,284.9327087402344,1.0,0.4020292162895202,1.0,1.0,0.0,1.0,-2.056600332260132,2.0565969944000244,3.4050235626637004e-06,1.5866810083389282,0.9382449984550476,0.9382449984550476,0.0,83.97005462646484,100.0,51453.484375,0.0,790.4389038085938,1.0,278.2565002441406,281.4833679199219,296.5875244140625,299.9363708496094,293.1499938964844,293.1499938964844,278.1499938964844,36210.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561977744102478,1.0,0.0,0.0,3.81017017364502,3.810195684432984,9.686838211564464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7939453125,0.0,1720.41796875,1895.4371337890625,0.0,2993.35107421875,0.9413517117500304,1.0,0.0,3.0,1.0,0.0
17829720,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8855584263801575,0.3364754915237427,0.3029857873916626,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8103273510932922,0.2550178170204162,0.242481991648674,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8689236044883728,0.3175337314605713,0.2228334993124008,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.798998236656189,0.2444351464509964,0.2326213866472244,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.691314697265625,0.1570103019475937,0.7124530673027039,284.9290466308594,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3912048339844,284.9327087402344,1.0,0.4020292162895202,1.0,1.0,0.0,1.0,-2.056600332260132,2.0565969944000244,3.4050235626637004e-06,1.5866810083389282,0.9382449984550476,0.9382449984550476,0.0,83.97005462646484,100.0,51453.484375,0.0,790.4389038085938,1.0,278.2565002441406,281.4833679199219,296.5875244140625,299.9363708496094,293.1499938964844,293.1499938964844,278.1499938964844,36210.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561977744102478,1.0,0.0,0.0,3.81017017364502,3.810195684432984,9.686838211564464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7939453125,0.0,1720.41796875,1895.4371337890625,0.0,2993.35107421875,0.9413517117500304,1.0,0.0,3.0,1.0,0.0
