time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829780,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8834211230278015,0.3409482836723327,0.306968092918396,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.808765172958374,0.2586797475814819,0.2459713369607925,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8652728796005249,0.3199276924133301,0.2245167344808578,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7970121502876282,0.2475837767124176,0.2356359660625457,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6905755996704102,0.1596907824277877,0.7247608304023743,284.9411315917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3962707519531,284.9450988769531,1.0,0.4083360433578491,1.0,1.0,0.0,1.0,-2.085996150970459,2.0859925746917725,3.5023538202949567e-06,1.609675407409668,0.930519700050354,0.930519700050354,0.0,87.05970001220703,103.0,52241.640625,0.0,827.2411499023438,1.0,278.15234375,281.44976806640625,296.581298828125,299.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36524.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861829936504364,1.0,0.0,0.0,3.7849373817443848,3.7849628925323486,9.558960982758435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.7138671875,0.0,1692.6102294921875,1895.4371337890625,0.0,3046.1689453125,0.9362056255340576,1.0,0.0,3.0,1.0,0.0
17829840,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8834211230278015,0.3409482836723327,0.306968092918396,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.808765172958374,0.2586797475814819,0.2459713369607925,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8652728796005249,0.3199276924133301,0.2245167344808578,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7970121502876282,0.2475837767124176,0.2356359660625457,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6905755996704102,0.1596907824277877,0.7247608304023743,284.9411315917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3962707519531,284.9450988769531,1.0,0.4083360433578491,1.0,1.0,0.0,1.0,-2.085996150970459,2.0859925746917725,3.5023538202949567e-06,1.609675407409668,0.930519700050354,0.930519700050354,0.0,87.05970001220703,103.0,52241.640625,0.0,827.2411499023438,1.0,278.15234375,281.44976806640625,296.581298828125,299.9667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36524.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861829936504364,1.0,0.0,0.0,3.7849373817443848,3.7849628925323486,9.558960982758435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.7138671875,0.0,1692.6102294921875,1895.4371337890625,0.0,3046.1689453125,0.9362056255340576,1.0,0.0,3.0,1.0,0.0
17829900,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8828726410865784,0.3433836996555328,0.3091201782226562,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8084014058113098,0.2606362998485565,0.2478116601705551,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8639293909072876,0.3212805092334747,0.2254465073347091,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7964438796043396,0.249270811676979,0.237226590514183,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6905776858329773,0.1611108481884002,0.7311775088310242,284.96551513671875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4003601074219,284.9678649902344,1.0,0.4115071892738342,1.0,1.0,0.0,1.0,-2.1015236377716064,2.10152006149292,3.554337354216841e-06,1.6218034029006958,0.948489785194397,0.948489785194397,0.0,88.51768493652344,103.0,52605.796875,0.0,846.4329223632812,1.0,278.1503295898437,281.457763671875,296.5787353515625,299.9742431640625,293.1499938964844,293.1499938964844,278.1499938964844,35550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628035187721252,1.0,0.0,0.0,3.800741195678711,3.800766468048096,9.63895331551612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5166015625,0.0,1703.9256591796875,1895.4371337890625,0.0,3055.301025390625,0.9390483498573304,1.0,0.0,3.0,1.0,0.0
17829960,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8826039433479309,0.3458757400512695,0.3113586902618408,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8082854151725769,0.2626503109931946,0.2497214823961258,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8628626465797424,0.3226942718029022,0.2264368087053299,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7961260676383972,0.251008927822113,0.2388797402381897,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.690807580947876,0.1625732034444809,0.7378184199333191,284.9819030761719,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4047241210937,284.9836730957031,1.0,0.4147070348262787,1.0,1.0,0.0,1.0,-2.1176578998565674,2.117654323577881,3.6087890293856617e-06,1.6344034671783447,0.9678910970687866,0.9678910970687866,0.0,89.93050384521484,106.0,53004.66796875,0.0,866.27197265625,1.0,278.1500549316406,281.4601135253906,296.5840148925781,299.9984130859375,293.1499938964844,293.1499938964844,278.1499938964844,34874.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640441298484802,1.0,0.0,0.0,3.827167510986328,3.827193021774292,9.77345735009294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.265625,0.0,1730.5223388671875,1895.4371337890625,0.0,3066.938232421875,0.9445046186447144,1.0,0.0,3.0,1.0,0.0
17830020,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8824330568313599,0.3484831154346466,0.3137170970439911,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8082790970802307,0.2647792994976043,0.2517499923706054,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8618791699409485,0.324192076921463,0.2274965494871139,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7959102392196655,0.2528454959392547,0.2406357079744339,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6911545395851135,0.1641218811273574,0.7448782920837402,284.993896484375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4092102050781,284.9951477050781,1.0,0.418061226606369,1.0,1.0,0.0,1.0,-2.134785890579224,2.134782314300537,3.667076725832885e-06,1.6477755308151243,0.9895095825195312,0.9895095825195312,0.0,91.39165496826172,106.0,53450.58203125,0.0,887.4861450195312,1.0,278.1500244140625,281.457763671875,296.5932312011719,300.0326538085937,293.1499938964844,293.1499938964844,278.1499938964844,34371.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657564520835876,1.0,0.0,0.0,3.8626341819763184,3.862659931182861,9.955439281839062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5322265625,0.0,1769.954345703125,1895.4371337890625,0.0,3083.001953125,0.9521317481994628,1.0,0.0,3.0,1.0,0.0
17830080,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8823081254959106,0.3508925437927246,0.3159009516239166,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.808318555355072,0.2667639851570129,0.2536448240280151,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8610221743583679,0.3255854547023773,0.2284863293170929,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7957562804222107,0.2545559108257293,0.2422747910022735,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.69151771068573,0.1655676662921905,0.7514821290969849,285.0030517578125,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41314697265625,285.0043334960937,1.0,0.4211754500865936,1.0,1.0,0.0,1.0,-2.1507728099823,2.150768995285034,3.721927214428433e-06,1.6602516174316406,1.0,1.0,0.0,92.74649810791016,109.0,53861.08203125,0.0,907.5252685546876,1.0,278.1499938964844,281.45465087890625,296.6026306152344,300.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,34247.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86762535572052,1.0,0.0,0.0,3.8956549167633057,3.895681142807007,1.0126379947905662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7822265625,0.0,1810.038818359375,1895.4371337890625,0.0,3100.5341796875,0.9593460559844972,1.0,0.0,3.0,1.0,0.0
17830140,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8821890950202942,0.355990320444107,0.3204936981201172,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.808563768863678,0.2709928750991821,0.2576687932014465,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8594158887863159,0.3285664916038513,0.2305898368358612,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7955971360206604,0.2581968307495117,0.245751142501831,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6924247741699219,0.1686500012874603,0.7655212879180908,285.03826904296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4213256835937,285.041015625,1.0,0.427722305059433,1.0,1.0,0.0,1.0,-2.184685230255127,2.1846814155578613,3.8396924537664745e-06,1.6866934299468994,1.0,1.0,0.0,95.5795440673828,112.0,54631.6875,0.0,950.7537231445312,1.0,278.1499938964844,281.46539306640625,296.619873046875,300.13348388671875,293.1499938964844,293.1499938964844,278.1499938964844,34934.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718462586402893,1.0,0.0,0.0,3.936898708343506,3.936925411224365,1.0341934739699354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4248046875,0.0,1867.7965087890625,1895.4371337890625,0.0,3140.12890625,0.9690313935279846,1.0,0.0,3.0,1.0,0.0
17830200,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8821890950202942,0.355990320444107,0.3204936981201172,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.808563768863678,0.2709928750991821,0.2576687932014465,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8594158887863159,0.3285664916038513,0.2305898368358612,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7955971360206604,0.2581968307495117,0.245751142501831,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6924247741699219,0.1686500012874603,0.7655212879180908,285.03826904296875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4213256835937,285.041015625,1.0,0.427722305059433,1.0,1.0,0.0,1.0,-2.184685230255127,2.1846814155578613,3.8396924537664745e-06,1.6866934299468994,1.0,1.0,0.0,95.5795440673828,112.0,54631.6875,0.0,950.7537231445312,1.0,278.1499938964844,281.46539306640625,296.619873046875,300.13348388671875,293.1499938964844,293.1499938964844,278.1499938964844,34934.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718462586402893,1.0,0.0,0.0,3.936898708343506,3.936925411224365,1.0341934739699354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4248046875,0.0,1867.7965087890625,1895.4371337890625,0.0,3140.12890625,0.9690313935279846,1.0,0.0,3.0,1.0,0.0
17830260,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.882506787776947,0.3612913191318512,0.3252460956573486,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.809220552444458,0.2754101157188415,0.2618533968925476,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8582600355148315,0.3317322432994842,0.232806846499443,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7958520650863647,0.2620006501674652,0.2493647634983062,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6937119960784912,0.1718691140413284,0.78011155128479,285.0902099609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4303894042969,285.0934753417969,1.0,0.4343742430210113,1.0,1.0,0.0,1.0,-2.2199487686157227,2.219944953918457,3.964181360061048e-06,1.714156150817871,1.0,1.0,0.0,98.3717269897461,115.0,55374.5546875,0.0,996.3871459960938,1.0,278.1499938964844,281.4898376464844,296.6344299316406,300.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35356.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759549260139465,1.0,0.0,0.0,3.960604190826416,3.960631132125856,1.0466853836987866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.89453125,0.0,1901.7452392578125,1895.4371337890625,0.0,3178.660888671875,0.97467303276062,1.0,0.0,3.0,1.0,0.0
17830320,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.882506787776947,0.3612913191318512,0.3252460956573486,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.809220552444458,0.2754101157188415,0.2618533968925476,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8582600355148315,0.3317322432994842,0.232806846499443,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7958520650863647,0.2620006501674652,0.2493647634983062,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6937119960784912,0.1718691140413284,0.78011155128479,285.0902099609375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4303894042969,285.0934753417969,1.0,0.4343742430210113,1.0,1.0,0.0,1.0,-2.2199487686157227,2.219944953918457,3.964181360061048e-06,1.714156150817871,1.0,1.0,0.0,98.3717269897461,115.0,55374.5546875,0.0,996.3871459960938,1.0,278.1499938964844,281.4898376464844,296.6344299316406,300.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35356.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759549260139465,1.0,0.0,0.0,3.960604190826416,3.960631132125856,1.0466853836987866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.89453125,0.0,1901.7452392578125,1895.4371337890625,0.0,3178.660888671875,0.97467303276062,1.0,0.0,3.0,1.0,0.0
17830380,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8832933306694031,0.3668012320995331,0.3301849365234375,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8103195428848267,0.2800357341766357,0.2662300765514374,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8575854897499084,0.335098534822464,0.2351614087820053,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.7965586185455322,0.2659856677055359,0.2531449496746063,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.6954206824302673,0.1752433031797409,0.7953727841377258,285.1517944335937,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.44024658203125,285.1554260253906,1.0,0.441165417432785,1.0,1.0,0.0,1.0,-2.2568483352661133,2.256844282150269,4.09667245548917e-06,1.74286687374115,1.0,1.0,0.0,101.11759185791016,118.0,56111.69921875,0.0,1044.8349609375,1.0,278.1499938964844,281.5223388671875,296.6488037109375,300.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,35601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798739314079285,1.0,0.0,0.0,3.974252462387085,3.974279642105103,1.0539116601648857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8642578125,0.0,1921.473388671875,1895.4371337890625,0.0,3215.3994140625,0.9779193997383118,1.0,0.0,3.0,1.0,0.0
17830440,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8832933306694031,0.3668012320995331,0.3301849365234375,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8103195428848267,0.2800357341766357,0.2662300765514374,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8575854897499084,0.335098534822464,0.2351614087820053,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.7965586185455322,0.2659856677055359,0.2531449496746063,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.6954206824302673,0.1752433031797409,0.7953727841377258,285.1517944335937,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.44024658203125,285.1554260253906,1.0,0.441165417432785,1.0,1.0,0.0,1.0,-2.2568483352661133,2.256844282150269,4.09667245548917e-06,1.74286687374115,1.0,1.0,0.0,101.11759185791016,118.0,56111.69921875,0.0,1044.8349609375,1.0,278.1499938964844,281.5223388671875,296.6488037109375,300.2548217773437,293.1499938964844,293.1499938964844,278.1499938964844,35601.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798739314079285,1.0,0.0,0.0,3.974252462387085,3.974279642105103,1.0539116601648857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8642578125,0.0,1921.473388671875,1895.4371337890625,0.0,3215.3994140625,0.9779193997383118,1.0,0.0,3.0,1.0,0.0
17830500,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8838167190551758,0.3696229457855224,0.3327140808105469,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8109930157661438,0.2824189960956573,0.2684842348098755,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.8573862910270691,0.3368472456932068,0.2363842725753784,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.7970415353775024,0.2680390477180481,0.255091905593872,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.6963963508605957,0.1769833862781524,0.8032370805740356,285.1849975585937,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4453430175781,285.188720703125,1.0,0.4446133375167846,1.0,1.0,0.0,1.0,-2.275841474533081,2.2758374214172363,4.165752216067631e-06,1.757634162902832,1.0,1.0,0.0,102.48429107666016,118.0,56481.9140625,0.0,1070.142822265625,1.0,278.1499938964844,281.5404663085937,296.6561889648437,300.28515625,293.1499938964844,293.1499938964844,278.1499938964844,35684.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881788969039917,1.0,0.0,0.0,3.978915214538574,3.978942394256592,1.0563860541878969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9873046875,0.0,1928.2442626953125,1895.4371337890625,0.0,3233.343505859375,0.9790284037590028,1.0,0.0,3.0,1.0,0.0
17830560,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8844187259674072,0.3724842369556427,0.3352784514427185,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.8117402791976929,0.2848454713821411,0.2707785367965698,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.857271134853363,0.3386353850364685,0.2376343607902526,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.797603189945221,0.2701295018196106,0.2570732831954956,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.6974449753761292,0.178755983710289,0.8112443089485168,285.2193298339844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4505310058594,285.2231750488281,1.0,0.4480953216552734,1.0,1.0,0.0,1.0,-2.295180082321167,2.2951760292053223,4.236706899973797e-06,1.7726638317108154,1.0,1.0,0.0,103.84709167480467,121.0,56853.77734375,0.0,1096.1761474609375,1.0,278.1499938964844,281.5595397949219,296.6636657714844,300.31573486328125,293.1499938964844,293.1499938964844,278.1499938964844,35750.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836838006973267,1.0,0.0,0.0,3.982602596282959,3.982629776000977,1.05834487840184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.5869140625,0.0,1933.6099853515625,1895.4371337890625,0.0,3251.093017578125,0.9799054265022278,1.0,0.0,3.0,1.0,0.0
17830620,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8858296275138855,0.3783238530158996,0.3405112028121948,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.8134281039237976,0.289827823638916,0.2754881083965301,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.8572658896446228,0.3423297107219696,0.2402159720659256,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7989362478256226,0.2744205296039581,0.2611390352249145,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.6997360587120056,0.182398110628128,0.8276882171630859,285.291015625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4609680175781,285.2950134277344,1.0,0.4551641345024109,1.0,1.0,0.0,1.0,-2.334862232208252,2.334857702255249,4.384249223221559e-06,1.8034844398498533,1.0,1.0,0.0,106.57001495361328,124.0,57604.328125,0.0,1150.5147705078125,1.0,278.1499938964844,281.59991455078125,296.6789855957031,300.37774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874300122261047,1.0,0.0,0.0,3.9877758026123047,3.987803220748901,1.061096213561541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.412109375,0.0,1941.155029296875,1895.4371337890625,0.0,3286.165283203125,0.9811358451843262,1.0,0.0,3.0,1.0,0.0
17830680,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8858296275138855,0.3783238530158996,0.3405112028121948,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.8134281039237976,0.289827823638916,0.2754881083965301,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.8572658896446228,0.3423297107219696,0.2402159720659256,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.7989362478256226,0.2744205296039581,0.2611390352249145,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.6997360587120056,0.182398110628128,0.8276882171630859,285.291015625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4609680175781,285.2950134277344,1.0,0.4551641345024109,1.0,1.0,0.0,1.0,-2.334862232208252,2.334857702255249,4.384249223221559e-06,1.8034844398498533,1.0,1.0,0.0,106.57001495361328,124.0,57604.328125,0.0,1150.5147705078125,1.0,278.1499938964844,281.59991455078125,296.6789855957031,300.37774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874300122261047,1.0,0.0,0.0,3.9877758026123047,3.987803220748901,1.061096213561541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.412109375,0.0,1941.155029296875,1895.4371337890625,0.0,3286.165283203125,0.9811358451843262,1.0,0.0,3.0,1.0,0.0
17830740,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.887415885925293,0.3842782080173492,0.3458569943904876,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8152768015861511,0.2949420809745788,0.2803332805633545,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8574647903442383,0.3461403250694275,0.2428870201110839,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8004496097564697,0.2788171172142029,0.2653159499168396,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7021811604499817,0.1861273199319839,0.8445801734924316,285.3656005859375,284.95001220703125,297.04998779296875,293.6761169433594,297.0490417480469,297.47119140625,285.36962890625,1.0,0.4623609483242035,1.0,1.0,0.0,1.0,-2.375631332397461,2.375626802444458,4.53856227977667e-06,1.835129737854004,1.0,1.0,0.0,109.31480407714844,127.0,58362.0859375,0.0,1207.8280029296875,1.0,278.1499938964844,281.6424255371094,296.6947021484375,300.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,35901.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911319971084595,1.0,0.0,0.0,3.9909846782684326,3.991012096405029,1.062804471985146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.19921875,0.0,1945.8447265625,1895.4371337890625,0.0,3320.79248046875,0.9818990230560304,1.0,0.0,3.0,1.0,0.0
17830800,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.887415885925293,0.3842782080173492,0.3458569943904876,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8152768015861511,0.2949420809745788,0.2803332805633545,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8574647903442383,0.3461403250694275,0.2428870201110839,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8004496097564697,0.2788171172142029,0.2653159499168396,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7021811604499817,0.1861273199319839,0.8445801734924316,285.3656005859375,284.95001220703125,297.04998779296875,293.6761169433594,297.0490417480469,297.47119140625,285.36962890625,1.0,0.4623609483242035,1.0,1.0,0.0,1.0,-2.375631332397461,2.375626802444458,4.53856227977667e-06,1.835129737854004,1.0,1.0,0.0,109.31480407714844,127.0,58362.0859375,0.0,1207.8280029296875,1.0,278.1499938964844,281.6424255371094,296.6947021484375,300.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,35901.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911319971084595,1.0,0.0,0.0,3.9909846782684326,3.991012096405029,1.062804471985146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.19921875,0.0,1945.8447265625,1895.4371337890625,0.0,3320.79248046875,0.9818990230560304,1.0,0.0,3.0,1.0,0.0
17830860,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8881693482398987,0.3899734616279602,0.3510627746582031,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.8163498044013977,0.2997821569442749,0.2850243747234344,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.856904923915863,0.3496785759925842,0.2454426884651184,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.801131546497345,0.2829096913337707,0.269311249256134,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7037033438682556,0.1895057708024978,0.8604298233985901,285.4389038085937,284.95001220703125,297.0945739746094,293.6929016113281,297.0937194824219,297.4777526855469,285.4427490234375,1.0,0.4694971442222595,1.0,1.0,0.0,1.0,-2.414443254470825,2.4144387245178223,4.688081389758736e-06,1.8652682304382324,1.0,1.0,0.0,112.36363220214844,130.0,59083.78515625,0.0,1265.799560546875,1.0,278.1499938964844,281.6839904785156,296.7108154296875,300.5028381347656,293.1499938964844,293.1499938964844,278.1499938964844,35936.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946652412414551,1.0,0.0,0.0,3.992954969406128,3.9929823875427246,1.0638541425578296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.078125,0.0,1948.72802734375,1895.4371337890625,0.0,3353.8076171875,0.9823676347732544,1.0,0.0,3.0,1.0,0.0
17830920,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8881693482398987,0.3899734616279602,0.3510627746582031,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385681152344,0.8163498044013977,0.2997821569442749,0.2850243747234344,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.856904923915863,0.3496785759925842,0.2454426884651184,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.801131546497345,0.2829096913337707,0.269311249256134,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7037033438682556,0.1895057708024978,0.8604298233985901,285.4389038085937,284.95001220703125,297.0945739746094,293.6929016113281,297.0937194824219,297.4777526855469,285.4427490234375,1.0,0.4694971442222595,1.0,1.0,0.0,1.0,-2.414443254470825,2.4144387245178223,4.688081389758736e-06,1.8652682304382324,1.0,1.0,0.0,112.36363220214844,130.0,59083.78515625,0.0,1265.799560546875,1.0,278.1499938964844,281.6839904785156,296.7108154296875,300.5028381347656,293.1499938964844,293.1499938964844,278.1499938964844,35936.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946652412414551,1.0,0.0,0.0,3.992954969406128,3.9929823875427246,1.0638541425578296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.078125,0.0,1948.72802734375,1895.4371337890625,0.0,3353.8076171875,0.9823676347732544,1.0,0.0,3.0,1.0,0.0
17830980,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.8881086707115173,0.3954598903656006,0.3560857474803924,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8166451454162598,0.30436971783638,0.2894900739192962,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8555908799171448,0.3529727756977081,0.2478374391794204,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.800965428352356,0.2867185175418854,0.2730537056922912,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7042516469955444,0.1925442516803741,0.8748443126678467,285.5092163085937,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.48150634765625,285.5128173828125,1.0,0.4764456152915954,1.0,1.0,0.0,1.0,-2.450514078140259,2.4505093097686768,4.829265435546404e-06,1.8932623863220213,1.0,1.0,0.0,115.68490600585938,133.0,59760.62109375,0.0,1323.215087890625,1.0,278.1499938964844,281.7234802246094,296.72760009765625,300.56298828125,293.1499938964844,293.1499938964844,278.1499938964844,35960.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979165554046631,1.0,0.0,0.0,3.994254112243652,3.994281530380249,1.064546609086392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5908203125,0.0,1950.630859375,1895.4371337890625,0.0,3384.155517578125,0.98267662525177,1.0,0.0,3.0,1.0,0.0
17831040,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.8881086707115173,0.3954598903656006,0.3560857474803924,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8166451454162598,0.30436971783638,0.2894900739192962,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8555908799171448,0.3529727756977081,0.2478374391794204,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.800965428352356,0.2867185175418854,0.2730537056922912,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.7042516469955444,0.1925442516803741,0.8748443126678467,285.5092163085937,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.48150634765625,285.5128173828125,1.0,0.4764456152915954,1.0,1.0,0.0,1.0,-2.450514078140259,2.4505093097686768,4.829265435546404e-06,1.8932623863220213,1.0,1.0,0.0,115.68490600585938,133.0,59760.62109375,0.0,1323.215087890625,1.0,278.1499938964844,281.7234802246094,296.72760009765625,300.56298828125,293.1499938964844,293.1499938964844,278.1499938964844,35960.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979165554046631,1.0,0.0,0.0,3.994254112243652,3.994281530380249,1.064546609086392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5908203125,0.0,1950.630859375,1895.4371337890625,0.0,3384.155517578125,0.98267662525177,1.0,0.0,3.0,1.0,0.0
17831100,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.8879274725914001,0.3981680572032928,0.3585553765296936,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.8166297674179077,0.3066005706787109,0.2916541695594787,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.8547847867012024,0.3545555472373962,0.2489839941263198,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.8006940484046936,0.2885409295558929,0.2748394310474396,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7042788863182068,0.1939564496278762,0.8815333247184753,285.54327392578125,284.95001220703125,297.1685485839844,293.7204895019531,297.16754150390625,297.4828186035156,285.5468139648437,1.0,0.4798282086849212,1.0,1.0,0.0,1.0,-2.4676513671875,2.467646598815918,4.8970809984894e-06,1.906552791595459,1.0,1.0,0.0,117.39309692382812,133.0,60084.0234375,0.0,1351.5577392578125,1.0,278.1499938964844,281.74249267578125,296.7363586425781,300.5924377441406,293.1499938964844,293.1499938964844,278.1499938964844,35968.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899420440196991,1.0,0.0,0.0,3.994699954986572,3.994727373123169,1.0647842145772302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.8505859375,0.0,1951.2840576171875,1895.4371337890625,0.0,3398.18115234375,0.9827826619148254,1.0,0.0,3.0,1.0,0.0
17831160,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.8877110481262207,0.4008561074733734,0.3610055148601532,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765380859375,0.8165687322616577,0.3088029325008392,0.2937870025634765,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.8539451956748962,0.3561099469661712,0.2501074373722076,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.8003652095794678,0.2903237640857696,0.2765828967094421,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.7042120099067688,0.1953137665987014,0.8879499435424805,285.5768127441406,284.95001220703125,297.1949462890625,293.7302551269531,297.1939392089844,297.4838256835937,285.5802917480469,1.0,0.4831481873989105,1.0,1.0,0.0,1.0,-2.48431658744812,2.484311819076538,4.963481387676438e-06,1.9194697141647337,1.0,1.0,0.0,119.10930633544922,136.0,60399.90234375,0.0,1379.691162109375,1.0,278.1499938964844,281.7611389160156,296.7454528808594,300.62164306640625,293.1499938964844,293.1499938964844,278.1499938964844,35974.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008477926254272,1.0,0.0,0.0,3.995046138763428,3.995073556900024,1.0649687283148523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.4052734375,0.0,1951.79150390625,1895.4371337890625,0.0,3411.48583984375,0.9828649759292604,1.0,0.0,3.0,1.0,0.0
17831220,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.8874416351318359,0.4040647745132446,0.3639290332794189,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.8164753317832947,0.3114236295223236,0.2963218986988067,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8529341816902161,0.3579528033733368,0.2514373958110809,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61627197265625,0.7999423742294312,0.292430430650711,0.2786401510238647,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.7040687203407288,0.1968957632780075,0.8954178094863892,285.6166687011719,284.95001220703125,297.2276611328125,293.7423095703125,297.2265319824219,297.4848327636719,285.6200561523437,1.0,0.4870701432228088,1.0,1.0,0.0,1.0,-2.5039050579071045,2.503900051116944,5.042094016971532e-06,1.934642314910889,1.0,1.0,0.0,121.17144012451172,136.0,60772.734375,0.0,1413.39013671875,1.0,278.1499938964844,281.7831726074219,296.7566833496094,300.6565856933594,293.1499938964844,293.1499938964844,278.1499938964844,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024831652641296,1.0,0.0,0.0,3.9953806400299072,3.995408058166504,1.0651471029632376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.580078125,0.0,1952.2816162109373,1895.4371337890625,0.0,3426.72021484375,0.9829444885253906,1.0,0.0,3.0,1.0,0.0
17831280,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8872796893119812,0.4061930477619171,0.3658670485019684,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8164222836494446,0.313158631324768,0.2979976832866668,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8522805571556091,0.3591690957546234,0.2523135244846344,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.7996652722358704,0.2938153743743896,0.2799903154373169,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7039540410041809,0.1979214698076248,0.900250256061554,285.6430053710937,284.95001220703125,297.2500915527344,293.75054931640625,297.2489929199219,297.4853820800781,285.6463623046875,1.0,0.4896431863307953,1.0,1.0,0.0,1.0,-2.516737461090088,2.5167324542999268,5.093922936794115e-06,1.9445754289627075,1.0,1.0,0.0,122.5355453491211,139.0,61017.53515625,0.0,1435.7677001953125,1.0,278.1499938964844,281.79766845703125,296.7644348144531,300.67987060546875,293.1499938964844,293.1499938964844,278.1499938964844,35983.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903526484966278,1.0,0.0,0.0,3.9955551624298096,3.9955825805664062,1.0652400987964938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.408203125,0.0,1952.5374755859373,1895.4371337890625,0.0,3436.433837890625,0.9829860329627992,1.0,0.0,3.0,1.0,0.0
17831340,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8869348168373108,0.4114876389503479,0.3706848621368408,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8163293600082397,0.3174700438976288,0.3021564483642578,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8507201075553894,0.3621808886528015,0.2544796764850616,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.7990016341209412,0.2972285747528076,0.2833129167556762,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.7036314606666565,0.2004103362560272,0.911955714225769,285.70831298828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3069763183594,297.4864501953125,285.7115783691406,1.0,0.4959527254104614,1.0,1.0,0.0,1.0,-2.548182249069214,2.5481770038604736,5.222025720286183e-06,1.9688957929611208,1.0,1.0,0.0,125.91683197021484,142.0,61620.09765625,0.0,1491.6416015625,1.0,278.1499938964844,281.8334655761719,296.7845153808594,300.7381286621094,293.1499938964844,293.1499938964844,278.1499938964844,35989.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060031771659852,1.0,0.0,0.0,3.9958770275115967,3.995904684066773,1.0654118796082912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3916015625,0.0,1953.0096435546875,1895.4371337890625,0.0,3459.475341796875,0.9830626249313354,1.0,0.0,3.0,1.0,0.0
17831400,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8869348168373108,0.4114876389503479,0.3706848621368408,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8163293600082397,0.3174700438976288,0.3021564483642578,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8507201075553894,0.3621808886528015,0.2544796764850616,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.7990016341209412,0.2972285747528076,0.2833129167556762,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.7036314606666565,0.2004103362560272,0.911955714225769,285.70831298828125,284.95001220703125,297.3081359863281,293.7716979980469,297.3069763183594,297.4864501953125,285.7115783691406,1.0,0.4959527254104614,1.0,1.0,0.0,1.0,-2.548182249069214,2.5481770038604736,5.222025720286183e-06,1.9688957929611208,1.0,1.0,0.0,125.91683197021484,142.0,61620.09765625,0.0,1491.6416015625,1.0,278.1499938964844,281.8334655761719,296.7845153808594,300.7381286621094,293.1499938964844,293.1499938964844,278.1499938964844,35989.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060031771659852,1.0,0.0,0.0,3.9958770275115967,3.995904684066773,1.0654118796082912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.3916015625,0.0,1953.0096435546875,1895.4371337890625,0.0,3459.475341796875,0.9830626249313354,1.0,0.0,3.0,1.0,0.0
17831460,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8867067694664001,0.4167570173740387,0.375474750995636,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8163275718688965,0.3217611610889435,0.3062887191772461,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.8492950797080994,0.3651659488677978,0.2566226124763489,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.7984194159507751,0.3005905747413635,0.286579817533493,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.703313410282135,0.2028171420097351,0.9232508540153505,285.7731628417969,284.95001220703125,297.36871337890625,293.7935485839844,297.36749267578125,297.4873046875,285.7763671875,1.0,0.502115786075592,1.0,1.0,0.0,1.0,-2.578972578048706,2.578967332839966,5.348959803086473e-06,1.9926786422729488,1.0,1.0,0.0,129.2480010986328,130.0,62212.74609375,0.0,1547.63720703125,1.0,278.1499938964844,281.8687438964844,296.8055114746094,300.79669189453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083288311958312,1.0,0.0,0.0,3.996086597442627,3.9961142539978014,1.0655236337697715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9404296875,0.0,1953.3170166015625,1895.4371337890625,0.0,3481.087890625,0.9831124544143676,1.0,0.0,3.0,1.0,0.0
17831520,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.8867067694664001,0.4167570173740387,0.375474750995636,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8163275718688965,0.3217611610889435,0.3062887191772461,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.8492950797080994,0.3651659488677978,0.2566226124763489,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.7984194159507751,0.3005905747413635,0.286579817533493,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.703313410282135,0.2028171420097351,0.9232508540153505,285.7731628417969,284.95001220703125,297.36871337890625,293.7935485839844,297.36749267578125,297.4873046875,285.7763671875,1.0,0.502115786075592,1.0,1.0,0.0,1.0,-2.578972578048706,2.578967332839966,5.348959803086473e-06,1.9926786422729488,1.0,1.0,0.0,129.2480010986328,130.0,62212.74609375,0.0,1547.63720703125,1.0,278.1499938964844,281.8687438964844,296.8055114746094,300.79669189453125,293.1499938964844,293.1499938964844,278.1499938964844,35993.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083288311958312,1.0,0.0,0.0,3.996086597442627,3.9961142539978014,1.0655236337697715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.9404296875,0.0,1953.3170166015625,1895.4371337890625,0.0,3481.087890625,0.9831124544143676,1.0,0.0,3.0,1.0,0.0
17831580,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.8972273468971252,0.4220301210880279,0.3800346553325653,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.8253103494644165,0.3260569870471954,0.3101805448532104,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.857585072517395,0.3681497573852539,0.2585843503475189,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.8074011206626892,0.3039341568946838,0.28958460688591,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.7114635109901428,0.2051873654127121,0.9332121014595032,285.8351135253906,284.95001220703125,297.4315185546875,293.8160095214844,297.4301452636719,297.48828125,285.83807373046875,1.0,0.5033960938453674,1.0,1.0,0.0,1.0,-2.6070492267608643,2.607043743133545,5.466037237056298e-06,2.014362335205078,1.0,1.0,0.0,126.49763488769533,118.0,62765.30859375,0.0,1574.026611328125,1.0,278.1499938964844,281.90185546875,296.8269348144531,300.8540344238281,293.1499938964844,293.1499938964844,278.1499938964844,35995.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105066657066344,1.0,0.0,0.0,3.996234893798828,3.996262311935425,1.065602646121988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.509765625,0.0,1953.5341796875,1895.4371337890625,0.0,3501.305419921875,0.98314768075943,1.0,0.0,3.0,1.0,0.0
17831640,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8352355957031,0.8972273468971252,0.4220301210880279,0.3800346553325653,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348693847656,0.8253103494644165,0.3260569870471954,0.3101805448532104,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.857585072517395,0.3681497573852539,0.2585843503475189,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.8074011206626892,0.3039341568946838,0.28958460688591,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.7114635109901428,0.2051873654127121,0.9332121014595032,285.8351135253906,284.95001220703125,297.4315185546875,293.8160095214844,297.4301452636719,297.48828125,285.83807373046875,1.0,0.5033960938453674,1.0,1.0,0.0,1.0,-2.6070492267608643,2.607043743133545,5.466037237056298e-06,2.014362335205078,1.0,1.0,0.0,126.49763488769533,118.0,62765.30859375,0.0,1574.026611328125,1.0,278.1499938964844,281.90185546875,296.8269348144531,300.8540344238281,293.1499938964844,293.1499938964844,278.1499938964844,35995.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105066657066344,1.0,0.0,0.0,3.996234893798828,3.996262311935425,1.065602646121988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.509765625,0.0,1953.5341796875,1895.4371337890625,0.0,3501.305419921875,0.98314768075943,1.0,0.0,3.0,1.0,0.0
