time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831700,297.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9058893918991088,0.4246766269207001,0.3822599947452545,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.832524836063385,0.3282180726528168,0.3120711147785187,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8648508191108704,0.3696494996547699,0.2595211863517761,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.8145325779914856,0.3056055009365082,0.291018933057785,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.7177594304084778,0.2063645720481872,0.9378317594528198,285.864990234375,284.95001220703125,297.4636535644531,293.8274230957031,297.4622802734375,297.4888610839844,285.8678894042969,1.0,0.5029582977294922,1.0,1.0,0.0,1.0,-2.6203973293304443,2.620391607284546,5.522091669263318e-06,2.0246458053588867,1.0,1.0,0.0,123.46337890625,118.0,63030.2734375,0.0,1579.009765625,1.0,278.1499938964844,281.9176940917969,296.8378295898437,300.8819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35996.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911505162715912,1.0,0.0,0.0,3.996283054351807,3.9963104724884033,1.0656283393473132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4677734375,0.0,1953.60498046875,1895.4371337890625,0.0,3510.567138671875,0.9831591844558716,1.0,0.0,3.0,1.0,0.0
17831760,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.9171177744865416,0.4273294508457184,0.3844663202762604,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8412666916847229,0.3303890526294708,0.3139445781707763,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.8738560080528259,0.3711550235748291,0.2604427337646484,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8228346705436707,0.3072785139083862,0.2924284338951111,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934326171875,0.7250348329544067,0.2075400203466415,0.9423168897628784,285.89453125,284.95001220703125,297.4962463378906,293.8388977050781,297.494873046875,297.489501953125,285.8973693847656,1.0,0.502065896987915,1.0,1.0,0.0,1.0,-2.633490562438965,2.633485078811645,5.5773357416910585e-06,2.034724235534668,1.0,1.0,0.0,119.7674331665039,106.0,63291.26171875,0.0,1580.690185546875,1.0,278.1499938964844,281.93328857421875,296.84881591796875,300.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,35997.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124558568000792,1.0,0.0,0.0,3.9963204860687256,3.996348142623901,1.0656483482307522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.0615234375,0.0,1953.659912109375,1895.4371337890625,0.0,3519.381103515625,0.9831680655479432,1.0,0.0,3.0,1.0,0.0
17831820,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9464848041534424,0.4326548278331756,0.3888435661792755,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.8639737367630005,0.3347628116607666,0.3176652193069458,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8972571492195129,0.3741828501224518,0.2622566819190979,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.8436320424079895,0.3106307685375213,0.2951973974704742,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7431444525718689,0.20988829433918,0.9510083198547364,285.9530029296875,284.95001220703125,297.5625305175781,293.86212158203125,297.5611572265625,297.490966796875,285.955810546875,1.0,0.4993267655372619,1.0,1.0,0.0,1.0,-2.6591715812683105,2.659165859222412,5.686435997631634e-06,2.0544662475585938,1.0,1.0,0.0,110.96390533447266,94.0,63805.1875,0.0,1576.9124755859375,1.0,278.1499938964844,281.9640197753906,296.8712158203125,300.9649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142476916313172,1.0,0.0,0.0,3.996372938156128,3.9964003562927246,1.0656763151928317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.646484375,0.0,1953.7366943359373,1895.4371337890625,0.0,3535.981201171875,0.9831805229187012,1.0,0.0,3.0,1.0,0.0
17831880,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9464848041534424,0.4326548278331756,0.3888435661792755,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.8639737367630005,0.3347628116607666,0.3176652193069458,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.8972571492195129,0.3741828501224518,0.2622566819190979,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.8436320424079895,0.3106307685375213,0.2951973974704742,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7431444525718689,0.20988829433918,0.9510083198547364,285.9530029296875,284.95001220703125,297.5625305175781,293.86212158203125,297.5611572265625,297.490966796875,285.955810546875,1.0,0.4993267655372619,1.0,1.0,0.0,1.0,-2.6591715812683105,2.659165859222412,5.686435997631634e-06,2.0544662475585938,1.0,1.0,0.0,110.96390533447266,94.0,63805.1875,0.0,1576.9124755859375,1.0,278.1499938964844,281.9640197753906,296.8712158203125,300.9649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142476916313172,1.0,0.0,0.0,3.996372938156128,3.9964003562927246,1.0656763151928317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.646484375,0.0,1953.7366943359373,1895.4371337890625,0.0,3535.981201171875,0.9831805229187012,1.0,0.0,3.0,1.0,0.0
17831940,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9806792736053468,0.4380058050155639,0.3931952118873596,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8954926133155823,0.3391816318035126,0.3213767409324646,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9314757585525512,0.3772324025630951,0.2640483379364013,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8726404309272766,0.3139916360378265,0.2979234158992767,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7683941721916199,0.2122336775064468,0.959443986415863,286.01104736328125,284.95001220703125,297.630126953125,293.8854675292969,297.62872314453125,297.4925842285156,286.0137939453125,1.0,0.4957340061664581,1.0,1.0,0.0,1.0,-2.68443250656128,2.684426784515381,5.794734079245245e-06,2.073862075805664,1.0,1.0,0.0,100.86561584472656,82.0,64311.79296875,0.0,1566.4432373046875,1.0,278.1499938964844,281.9942932128906,296.89404296875,301.0201110839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159321784973145,1.0,0.0,0.0,3.996404647827149,3.996432065963745,1.0656931408448145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.841796875,0.0,1953.783203125,1895.4371337890625,0.0,3551.571533203125,0.9831880927085876,1.0,0.0,3.0,1.0,0.0
17832000,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.9806792736053468,0.4380058050155639,0.3931952118873596,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8954926133155823,0.3391816318035126,0.3213767409324646,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9314757585525512,0.3772324025630951,0.2640483379364013,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.8726404309272766,0.3139916360378265,0.2979234158992767,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7683941721916199,0.2122336775064468,0.959443986415863,286.01104736328125,284.95001220703125,297.630126953125,293.8854675292969,297.62872314453125,297.4925842285156,286.0137939453125,1.0,0.4957340061664581,1.0,1.0,0.0,1.0,-2.68443250656128,2.684426784515381,5.794734079245245e-06,2.073862075805664,1.0,1.0,0.0,100.86561584472656,82.0,64311.79296875,0.0,1566.4432373046875,1.0,278.1499938964844,281.9942932128906,296.89404296875,301.0201110839844,293.1499938964844,293.1499938964844,278.1499938964844,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159321784973145,1.0,0.0,0.0,3.996404647827149,3.996432065963745,1.0656931408448145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.841796875,0.0,1953.783203125,1895.4371337890625,0.0,3551.571533203125,0.9831880927085876,1.0,0.0,3.0,1.0,0.0
17832060,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.9990000128746032,0.4428902864456177,0.3881877660751343,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.9283154606819152,0.3430070281028747,0.3249454200267792,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9639773368835448,0.3795067369937897,0.2656705975532532,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.9015355706214904,0.3167662918567657,0.3004959523677826,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.7936604619026184,0.2141341865062713,0.9674161076545716,285.7687683105469,284.95001220703125,297.6986389160156,293.9089050292969,297.62823486328125,297.4873352050781,285.746826171875,1.0,0.4908967316150665,0.7605149745941162,0.7605149745941162,0.4000000059604645,1.0,-2.697364568710327,1.7869045734405518,0.9104599356651306,1.1772040128707886,1.0,1.0,0.0,92.37938690185548,85.0,59416.078125,0.0,1541.75341796875,1.0,278.1499938964844,281.7283020019531,296.8856811523437,300.8601989746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912882387638092,1.0,0.0,0.0,3.996426105499268,3.996453523635864,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.37890625,0.0,1953.814697265625,1895.4371337890625,0.0,3523.334228515625,0.9831931591033936,1.0,0.0,3.0,1.0,0.0
17832120,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.9990000128746032,0.4428902864456177,0.3881877660751343,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.9283154606819152,0.3430070281028747,0.3249454200267792,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9639773368835448,0.3795067369937897,0.2656705975532532,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.9015355706214904,0.3167662918567657,0.3004959523677826,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.7936604619026184,0.2141341865062713,0.9674161076545716,285.7687683105469,284.95001220703125,297.6986389160156,293.9089050292969,297.62823486328125,297.4873352050781,285.746826171875,1.0,0.4908967316150665,0.7605149745941162,0.7605149745941162,0.4000000059604645,1.0,-2.697364568710327,1.7869045734405518,0.9104599356651306,1.1772040128707886,1.0,1.0,0.0,92.37938690185548,85.0,59416.078125,0.0,1541.75341796875,1.0,278.1499938964844,281.7283020019531,296.8856811523437,300.8601989746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912882387638092,1.0,0.0,0.0,3.996426105499268,3.996453523635864,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.37890625,0.0,1953.814697265625,1895.4371337890625,0.0,3523.334228515625,0.9831931591033936,1.0,0.0,3.0,1.0,0.0
17832180,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.9990000128746032,0.4479667544364929,0.3783591687679291,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9398640394210817,0.3448578119277954,0.3269960880279541,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.9723190069198608,0.3792500793933868,0.2657997906208038,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.9110265970230104,0.3176190555095672,0.3016038835048675,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8015187382698059,0.2145606577396392,0.9703940153121948,285.3789978027344,284.95001220703125,297.76776123046875,293.9322204589844,297.5887451171875,297.471923828125,285.3684387207031,1.0,0.4887146949768066,0.5210299491882324,0.5210299491882324,0.800000011920929,1.0,-2.6930434703826904,1.0578452348709106,1.6351982355117798,0.449717253446579,1.0,1.0,0.0,89.77290344238281,88.0,54312.58203125,0.0,1522.7318115234375,1.0,278.1499938964844,281.408935546875,296.8265686035156,300.4326477050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909414410591125,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.826171875,0.0,1953.83349609375,1895.4371337890625,0.0,3319.010986328125,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17832240,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.9990000128746032,0.4479667544364929,0.3783591687679291,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.9398640394210817,0.3448578119277954,0.3269960880279541,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.9723190069198608,0.3792500793933868,0.2657997906208038,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.9110265970230104,0.3176190555095672,0.3016038835048675,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8015187382698059,0.2145606577396392,0.9703940153121948,285.3789978027344,284.95001220703125,297.76776123046875,293.9322204589844,297.5887451171875,297.471923828125,285.3684387207031,1.0,0.4887146949768066,0.5210299491882324,0.5210299491882324,0.800000011920929,1.0,-2.6930434703826904,1.0578452348709106,1.6351982355117798,0.449717253446579,1.0,1.0,0.0,89.77290344238281,88.0,54312.58203125,0.0,1522.7318115234375,1.0,278.1499938964844,281.408935546875,296.8265686035156,300.4326477050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909414410591125,1.0,0.0,0.0,3.996438980102539,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.826171875,0.0,1953.83349609375,1895.4371337890625,0.0,3319.010986328125,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17832300,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.9990000128746032,0.4503535330295563,0.3764628171920776,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.9424149990081788,0.3455793857574463,0.3276784718036651,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.9735787510871888,0.3788897097110748,0.2655485868453979,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9129692912101746,0.3178184926509857,0.3018041253089905,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.8029106259346008,0.2145429402589798,0.970434069633484,285.2636413574219,284.95001220703125,297.8024597167969,293.9437866210937,297.5647888183594,297.4635009765625,285.2524108886719,1.0,0.488354355096817,0.4012874066829681,0.4012874066829681,1.0,1.0,-2.691572904586792,0.7956502437591553,1.8959226608276367,0.1879821121692657,1.0,1.0,0.0,89.25055694580078,88.0,52595.07421875,0.0,1519.251708984375,1.0,278.1499938964844,281.3078308105469,296.8258056640625,300.3063049316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782530426979065,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7060546875,0.0,1953.8397216796875,1895.4371337890625,0.0,3200.20654296875,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
17832360,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.9990000128746032,0.4526183307170868,0.3759577572345733,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.9436330795288086,0.3463347256183624,0.3283560872077942,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.9737064838409424,0.3785883784294128,0.2653025984764099,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9136379957199096,0.3180349469184875,0.3019848167896271,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8032332062721252,0.2145070433616638,0.9702699184417723,285.2068176269531,284.95001220703125,297.8371887207031,293.955322265625,297.5711669921875,297.4552307128906,285.2088623046875,1.0,0.4882820844650268,0.4212522506713867,0.4212522506713867,1.0,1.0,-2.6914987564086914,0.8203232884407043,1.871175527572632,0.2124801725149154,1.0,1.0,0.0,89.1310806274414,91.0,52369.1640625,0.0,1518.477783203125,1.0,278.1499938964844,281.27996826171875,296.8386535644531,300.233642578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664860725402832,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.3046875,0.0,1953.8446044921875,1895.4371337890625,0.0,3089.8466796875,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
17832420,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.9990000128746032,0.4560837745666504,0.3760210573673248,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.9449001550674438,0.3478302955627441,0.3295813202857971,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.9736165404319764,0.378793329000473,0.2652696371078491,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9141611456871032,0.3187485337257385,0.3024929165840149,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8033174276351929,0.214721530675888,0.970730721950531,285.2367858886719,284.95001220703125,297.8843994140625,293.9708557128906,297.5915222167969,297.4497985839844,285.2389221191406,1.0,0.4887336492538452,0.4484044313430786,0.4484044313430786,1.0,1.0,-2.694166898727417,0.8811367154121399,1.813030362129212,0.2724581062793731,1.0,1.0,0.0,89.23954010009766,91.0,52751.55078125,0.0,1522.4119873046875,1.0,278.1499938964844,281.30279541015625,296.89117431640625,300.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85688316822052,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3154296875,0.0,1953.8494873046875,1895.4371337890625,0.0,2999.77685546875,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17832480,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.9990000128746032,0.4578316509723663,0.3761317729949951,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9455710649490356,0.3486679792404175,0.3303012251853943,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9736656546592712,0.3790586590766907,0.2653900980949402,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9144821166992188,0.3192071914672851,0.3028622269630432,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.8034164905548096,0.2149103879928589,0.9713662266731262,285.2521667480469,284.95001220703125,297.9065856933594,293.97808837890625,297.6026916503906,297.4488525390625,285.25445556640625,1.0,0.4891334176063537,0.4611819386482239,0.4611819386482239,1.0,1.0,-2.6965155601501465,0.9086122512817384,1.7879031896591189,0.2993028461933136,1.0,1.0,0.0,89.34737396240234,94.0,52941.72265625,0.0,1526.0604248046875,1.0,278.1499938964844,281.3140563964844,296.9183959960937,300.3123474121094,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544563055038452,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.3935546875,0.0,1953.851318359375,1895.4371337890625,0.0,2977.025634765625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
17832540,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.9990000128746032,0.4636138081550598,0.3771227598190307,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9475533962249756,0.3517025411128998,0.3330308198928833,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9737958312034608,0.3803871870040893,0.2662022113800049,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9153948426246644,0.3210245072841644,0.3044579625129699,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8036999702453613,0.2158031612634658,0.9749300479888916,285.3055725097656,284.95001220703125,297.9756164550781,294.0003967285156,297.641845703125,297.45037841796875,285.3081359863281,1.0,0.4911666512489319,0.501111626625061,0.501111626625061,1.0,1.0,-2.7081563472747803,0.9889870882034302,1.71916925907135,0.3767839968204498,1.0,1.0,0.0,89.98231506347656,97.0,53569.21484375,0.0,1544.9569091796875,1.0,278.1499938964844,281.3514404296875,296.9886779785156,300.42791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853010892868042,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7470703125,0.0,1953.855224609375,1895.4371337890625,0.0,2963.47900390625,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17832600,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.9990000128746032,0.4636138081550598,0.3771227598190307,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.9475533962249756,0.3517025411128998,0.3330308198928833,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9737958312034608,0.3803871870040893,0.2662022113800049,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9153948426246644,0.3210245072841644,0.3044579625129699,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.8036999702453613,0.2158031612634658,0.9749300479888916,285.3055725097656,284.95001220703125,297.9756164550781,294.0003967285156,297.641845703125,297.45037841796875,285.3081359863281,1.0,0.4911666512489319,0.501111626625061,0.501111626625061,1.0,1.0,-2.7081563472747803,0.9889870882034302,1.71916925907135,0.3767839968204498,1.0,1.0,0.0,89.98231506347656,97.0,53569.21484375,0.0,1544.9569091796875,1.0,278.1499938964844,281.3514404296875,296.9886779785156,300.42791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853010892868042,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7470703125,0.0,1953.855224609375,1895.4371337890625,0.0,2963.47900390625,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
17832660,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9990000128746032,0.4693503379821777,0.3795084059238434,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9485782980918884,0.3549990057945251,0.3361135423183441,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.9731236100196838,0.381984680891037,0.267301470041275,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9153850674629213,0.3230745494365692,0.3063753545284271,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.8033456802368164,0.2169137597084045,0.979834258556366,285.3345947265625,284.95001220703125,298.04400634765625,294.0221252441406,297.6675109863281,297.4528503417969,285.3356018066406,1.0,0.494159072637558,0.4958933591842651,0.4958933591842651,1.0,1.0,-2.7242445945739746,0.9890447854995728,1.7351999282836914,0.3730889558792114,1.0,1.0,0.0,91.08086395263672,115.0,53752.5,0.0,1572.8511962890625,1.0,278.1499938964844,281.36407470703125,297.0263366699219,300.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545393347740173,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.794921875,0.0,1953.8575439453125,1895.4371337890625,0.0,2977.8037109375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17832720,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.9990000128746032,0.4693503379821777,0.3795084059238434,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9485782980918884,0.3549990057945251,0.3361135423183441,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.9731236100196838,0.381984680891037,0.267301470041275,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9153850674629213,0.3230745494365692,0.3063753545284271,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.8033456802368164,0.2169137597084045,0.979834258556366,285.3345947265625,284.95001220703125,298.04400634765625,294.0221252441406,297.6675109863281,297.4528503417969,285.3356018066406,1.0,0.494159072637558,0.4958933591842651,0.4958933591842651,1.0,1.0,-2.7242445945739746,0.9890447854995728,1.7351999282836914,0.3730889558792114,1.0,1.0,0.0,91.08086395263672,115.0,53752.5,0.0,1572.8511962890625,1.0,278.1499938964844,281.36407470703125,297.0263366699219,300.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545393347740173,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.794921875,0.0,1953.8575439453125,1895.4371337890625,0.0,2977.8037109375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17832780,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.4729085564613342,0.3978911638259887,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9351826906204224,0.3584005534648895,0.3394445478916168,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9593730568885804,0.3836533725261688,0.2685622274875641,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9020494222640992,0.3252038061618805,0.308518648147583,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7920727133750916,0.2180981487035751,0.9858306646347046,285.3746032714844,284.95001220703125,298.11138916015625,294.043212890625,297.684326171875,297.4436950683594,285.37713623046875,1.0,0.503494381904602,0.4906750619411468,0.4906750619411468,1.0,1.0,-2.7616078853607178,0.9950815439224244,1.7665263414382937,0.3703141808509826,1.0,1.0,0.0,96.63548278808594,118.0,54132.0234375,0.0,1652.933349609375,1.0,278.1499938964844,281.3854675292969,297.04962158203125,300.5394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558779358863831,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8798828125,0.0,1953.8590087890625,1895.4371337890625,0.0,2990.35205078125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17832840,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.4729085564613342,0.3978911638259887,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9351826906204224,0.3584005534648895,0.3394445478916168,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9593730568885804,0.3836533725261688,0.2685622274875641,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.9020494222640992,0.3252038061618805,0.308518648147583,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7920727133750916,0.2180981487035751,0.9858306646347046,285.3746032714844,284.95001220703125,298.11138916015625,294.043212890625,297.684326171875,297.4436950683594,285.37713623046875,1.0,0.503494381904602,0.4906750619411468,0.4906750619411468,1.0,1.0,-2.7616078853607178,0.9950815439224244,1.7665263414382937,0.3703141808509826,1.0,1.0,0.0,96.63548278808594,118.0,54132.0234375,0.0,1652.933349609375,1.0,278.1499938964844,281.3854675292969,297.04962158203125,300.5394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558779358863831,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.8798828125,0.0,1953.8590087890625,1895.4371337890625,0.0,2990.35205078125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17832900,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9990000128746032,0.4734658002853393,0.4063363075256347,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.9293851256370544,0.3601295351982116,0.3411440551280975,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.9530290365219116,0.3845098912715912,0.2692120969295501,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8966516256332397,0.3262832164764404,0.3096119463443756,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.7872079014778137,0.2186767309904098,0.988834023475647,285.3968200683594,284.95001220703125,298.1446228027344,294.0534362792969,297.68798828125,297.4322204589844,285.39874267578125,1.0,0.507479727268219,0.4880659282207489,0.4880659282207489,1.0,1.0,-2.77951717376709,0.9975876212120056,1.781929612159729,0.3689526617527008,1.0,1.0,0.0,99.30377197265624,118.0,54315.15234375,0.0,1692.05419921875,1.0,278.1499938964844,281.3969116210937,297.06072998046875,300.5633239746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566694855690002,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.919921875,0.0,1953.8594970703125,1895.4371337890625,0.0,2997.773193359375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17832960,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.9990000128746032,0.4738682806491852,0.4137522578239441,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.92464417219162,0.3618618249893188,0.342840701341629,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.9475403428077698,0.3853646218776703,0.2698567807674408,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164123535156,0.8921681642532349,0.3273585736751556,0.3106948733329773,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.7831278443336487,0.2192366421222686,0.991710364818573,285.4166259765625,284.95001220703125,298.1774597167969,294.0634765625,297.6922912597656,297.4206848144531,285.4184875488281,1.0,0.5112721920013428,0.4875237047672272,0.4875237047672272,1.0,1.0,-2.796010971069336,1.0030802488327026,1.7929307222366333,0.3708333969116211,1.0,1.0,0.0,101.71192169189452,121.0,54495.83203125,0.0,1728.250732421875,1.0,278.1499938964844,281.4076843261719,297.0711975097656,300.585693359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574777841567993,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.59765625,0.0,1953.85986328125,1895.4371337890625,0.0,3005.35205078125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17833020,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.4746153950691223,0.4265083074569702,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.9162156581878662,0.3653298020362854,0.3462371230125427,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9372379183769226,0.3870616555213928,0.2711378633975982,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8840599656105042,0.3294907808303833,0.3128431141376495,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7756994366645813,0.2203131020069122,0.9972389936447144,285.453369140625,284.95001220703125,298.24188232421875,294.0828552246094,297.701904296875,297.3997802734375,285.4549560546875,1.0,0.5182401537895203,0.4864392578601837,0.4864392578601837,1.0,1.0,-2.825589656829834,1.0131125450134275,1.8124771118164065,0.3745039105415344,1.0,1.0,0.0,106.33367156982422,124.0,54824.29296875,0.0,1796.010498046875,1.0,278.1499938964844,281.4275207519531,297.090576171875,300.6271667480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590365648269653,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5546875,0.0,1953.8603515625,1895.4371337890625,0.0,3019.96923828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17833080,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.4746153950691223,0.4265083074569702,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.9162156581878662,0.3653298020362854,0.3462371230125427,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9372379183769226,0.3870616555213928,0.2711378633975982,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.8840599656105042,0.3294907808303833,0.3128431141376495,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7756994366645813,0.2203131020069122,0.9972389936447144,285.453369140625,284.95001220703125,298.24188232421875,294.0828552246094,297.701904296875,297.3997802734375,285.4549560546875,1.0,0.5182401537895203,0.4864392578601837,0.4864392578601837,1.0,1.0,-2.825589656829834,1.0131125450134275,1.8124771118164065,0.3745039105415344,1.0,1.0,0.0,106.33367156982422,124.0,54824.29296875,0.0,1796.010498046875,1.0,278.1499938964844,281.4275207519531,297.090576171875,300.6271667480469,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590365648269653,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5546875,0.0,1953.8603515625,1895.4371337890625,0.0,3019.96923828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17833140,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.9899168610572816,0.476743996143341,0.4285904169082641,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.9052614569664,0.3687383532524109,0.3496456146240234,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9236457347869872,0.3886726796627044,0.2724117934703827,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8734720349311829,0.3315415978431701,0.3149822652339935,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7661471366882324,0.2213132232427597,1.0026981830596924,285.4770812988281,284.95001220703125,298.3043518066406,294.10125732421875,297.7166442871094,297.38824462890625,285.4780578613281,1.0,0.5240136981010437,0.4853548109531402,0.4853548109531402,1.0,1.0,-2.842951774597168,1.0181022882461548,1.8248494863510127,0.3758922815322876,1.0,1.0,0.0,111.78052520751952,127.0,55004.21484375,0.0,1849.3770751953125,1.0,278.1499938964844,281.4388427734375,297.107421875,300.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602603673934937,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6513671875,0.0,1953.8607177734373,1895.4371337890625,0.0,3031.44677734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17833200,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.9899168610572816,0.476743996143341,0.4285904169082641,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.9052614569664,0.3687383532524109,0.3496456146240234,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9236457347869872,0.3886726796627044,0.2724117934703827,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.8734720349311829,0.3315415978431701,0.3149822652339935,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.7661471366882324,0.2213132232427597,1.0026981830596924,285.4770812988281,284.95001220703125,298.3043518066406,294.10125732421875,297.7166442871094,297.38824462890625,285.4780578613281,1.0,0.5240136981010437,0.4853548109531402,0.4853548109531402,1.0,1.0,-2.842951774597168,1.0181022882461548,1.8248494863510127,0.3758922815322876,1.0,1.0,0.0,111.78052520751952,127.0,55004.21484375,0.0,1849.3770751953125,1.0,278.1499938964844,281.4388427734375,297.107421875,300.6591186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602603673934937,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6513671875,0.0,1953.8607177734373,1895.4371337890625,0.0,3031.44677734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17833260,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.9832403659820556,0.4797945618629455,0.4312969446182251,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8986507058143616,0.3721249997615814,0.3529789447784424,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9143350124359132,0.3902322053909302,0.2736091613769531,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.866395115852356,0.3335439264774322,0.3170220553874969,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.7596660256385803,0.2222849279642105,1.0077669620513916,285.4996032714844,284.95001220703125,298.3645324707031,294.1185607910156,297.7345275878906,297.38330078125,285.5006103515625,1.0,0.5291737914085388,0.4840132892131805,0.4840132892131805,1.0,1.0,-2.860701084136963,1.02274489402771,1.8379563093185425,0.3767302930355072,1.0,1.0,0.0,116.19029998779295,130.0,55182.2734375,0.0,1898.6517333984373,1.0,278.1499938964844,281.449462890625,297.12286376953125,300.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610613346099854,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2421875,0.0,1953.86083984375,1895.4371337890625,0.0,3038.959228515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833320,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.9832403659820556,0.4797945618629455,0.4312969446182251,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.8986507058143616,0.3721249997615814,0.3529789447784424,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.9143350124359132,0.3902322053909302,0.2736091613769531,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.866395115852356,0.3335439264774322,0.3170220553874969,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.7596660256385803,0.2222849279642105,1.0077669620513916,285.4996032714844,284.95001220703125,298.3645324707031,294.1185607910156,297.7345275878906,297.38330078125,285.5006103515625,1.0,0.5291737914085388,0.4840132892131805,0.4840132892131805,1.0,1.0,-2.860701084136963,1.02274489402771,1.8379563093185425,0.3767302930355072,1.0,1.0,0.0,116.19029998779295,130.0,55182.2734375,0.0,1898.6517333984373,1.0,278.1499938964844,281.449462890625,297.12286376953125,300.6862487792969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610613346099854,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2421875,0.0,1953.86083984375,1895.4371337890625,0.0,3038.959228515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833380,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9780583381652832,0.4830873012542724,0.4343105852603912,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8938719034194946,0.3755101859569549,0.3562858402729034,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.907362461090088,0.3917640149593353,0.2747679650783539,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.8610615134239197,0.3355138897895813,0.3190063536167145,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.7547128796577454,0.2232346981763839,1.0126302242279053,285.5216979980469,284.95001220703125,298.4220886230469,294.1346740722656,297.7527160644531,297.3804626464844,285.5226745605469,1.0,0.533897340297699,0.4826717674732208,0.4826717674732208,1.0,1.0,-2.8779213428497314,1.027112364768982,1.850809097290039,0.3774226307868957,1.0,1.0,0.0,120.0448760986328,133.0,55355.42578125,0.0,1945.2508544921875,1.0,278.1499938964844,281.4598083496094,297.1380920410156,300.7125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616883754730225,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3037109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3044.840576171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833440,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9780583381652832,0.4830873012542724,0.4343105852603912,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8938719034194946,0.3755101859569549,0.3562858402729034,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.907362461090088,0.3917640149593353,0.2747679650783539,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.8610615134239197,0.3355138897895813,0.3190063536167145,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.7547128796577454,0.2232346981763839,1.0126302242279053,285.5216979980469,284.95001220703125,298.4220886230469,294.1346740722656,297.7527160644531,297.3804626464844,285.5226745605469,1.0,0.533897340297699,0.4826717674732208,0.4826717674732208,1.0,1.0,-2.8779213428497314,1.027112364768982,1.850809097290039,0.3774226307868957,1.0,1.0,0.0,120.0448760986328,133.0,55355.42578125,0.0,1945.2508544921875,1.0,278.1499938964844,281.4598083496094,297.1380920410156,300.7125549316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616883754730225,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3037109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3044.840576171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833500,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9758028388023376,0.4847370386123657,0.4358314275741577,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8919064402580261,0.3772047758102417,0.3579356372356415,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.9044691324234008,0.3925235867500305,0.275338739156723,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.8588041663169861,0.336490124464035,0.3199846446514129,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7525936961174011,0.2237016558647155,1.0150028467178345,285.5325927734375,284.95001220703125,298.4497985839844,294.14227294921875,297.761474609375,297.3792419433594,285.5335998535156,1.0,0.5361601710319519,0.4820010066032409,0.4820010066032409,1.0,1.0,-2.8864505290985107,1.0292470455169678,1.8572033643722528,0.3777406215667724,1.0,1.0,0.0,121.84346771240234,133.0,55441.43359375,0.0,1967.9771728515625,1.0,278.1499938964844,281.4649658203125,297.1454467773437,300.7254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619879484176636,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.7529296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3047.650634765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
