time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833560,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.9736837148666382,0.4863772988319397,0.437346488237381,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.8901239037513733,0.3789005279541015,0.3595844209194183,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9018533825874328,0.3932799100875854,0.2759056091308594,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8567243814468384,0.3374614715576172,0.3209561705589294,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.7506293654441833,0.2241634875535965,1.0173436403274536,285.54345703125,284.95001220703125,298.4767150878906,294.1495361328125,297.77001953125,297.3780517578125,285.54443359375,1.0,0.5383766889572144,0.4813631176948547,0.4813631176948547,1.0,1.0,-2.894915580749512,1.0314066410064695,1.8635090589523315,0.3780978620052337,1.0,1.0,0.0,123.59016418457033,136.0,55527.34375,0.0,1990.469970703125,1.0,278.1499938964844,281.4701232910156,297.152587890625,300.7381591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862291693687439,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1640625,0.0,1953.861083984375,1895.4371337890625,0.0,3050.499755859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833620,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.970656394958496,0.4888458549976349,0.4396291971206665,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.8876835107803345,0.3814799785614013,0.3620895743370056,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596618652344,0.8981857299804688,0.3944234251976013,0.2767608761787414,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8538249135017395,0.3389292061328888,0.3224217593669891,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.7478711605072021,0.2248554080724716,1.0208446979522705,285.5596923828125,284.95001220703125,298.5160827636719,294.159912109375,297.782470703125,297.3763427734375,285.5606689453125,1.0,0.5416759848594666,0.480393499135971,0.480393499135971,1.0,1.0,-2.9076669216156006,1.0346291065216064,1.873037815093994,0.3786051869392395,1.0,1.0,0.0,126.1728515625,136.0,55656.62890625,0.0,2024.3426513671875,1.0,278.1499938964844,281.47784423828125,297.1629638671875,300.7569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627679944038391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.302734375,0.0,1953.861083984375,1895.4371337890625,0.0,3054.968017578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833680,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.9697299003601074,0.4896197915077209,0.4403453171253204,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647277832031,0.8869584202766418,0.3822947442531585,0.362880527973175,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8970761299133301,0.3947834074497223,0.2770299017429352,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.8529549241065979,0.3393909931182861,0.3228826224803924,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.7470400929450989,0.2250719517469406,1.021939992904663,285.5647888183594,284.95001220703125,298.5281066894531,294.1629943847656,297.78631591796875,297.37579345703125,285.56573486328125,1.0,0.5427061915397644,0.4800873100757599,0.4800873100757599,1.0,1.0,-2.9116690158843994,1.0356321334838867,1.8760368824005127,0.378755658864975,1.0,1.0,0.0,126.97903442382812,139.0,55697.13671875,0.0,2035.0108642578125,1.0,278.1499938964844,281.48028564453125,297.1661376953125,300.76275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629255294799805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6650390625,0.0,1953.861083984375,1895.4371337890625,0.0,3056.4453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17833740,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.9660767316818236,0.4927872717380523,0.4432782530784607,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.8842259645462036,0.3856907188892364,0.3661743700504303,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.8927551507949829,0.3962720930576324,0.2781408429145813,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8496041297912598,0.3412994742393493,0.3247849643230438,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.7438104748725891,0.2259548902511596,1.0264043807983398,285.5854187011719,284.95001220703125,298.5758972167969,294.175048828125,297.80108642578125,297.3735046386719,285.5863647460937,1.0,0.5469104647636414,0.4788115322589874,0.4788115322589874,1.0,1.0,-2.928147554397583,1.0397080183029177,1.888439416885376,0.3793166875839233,1.0,1.0,0.0,130.2522430419922,142.0,55862.7109375,0.0,2078.978759765625,1.0,278.1499938964844,281.4902038574219,297.1781921386719,300.7857360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635789752006531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4560546875,0.0,1953.861083984375,1895.4371337890625,0.0,3062.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833800,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.9660767316818236,0.4927872717380523,0.4432782530784607,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.8842259645462036,0.3856907188892364,0.3661743700504303,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.8927551507949829,0.3962720930576324,0.2781408429145813,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8496041297912598,0.3412994742393493,0.3247849643230438,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.7438104748725891,0.2259548902511596,1.0264043807983398,285.5854187011719,284.95001220703125,298.5758972167969,294.175048828125,297.80108642578125,297.3735046386719,285.5863647460937,1.0,0.5469104647636414,0.4788115322589874,0.4788115322589874,1.0,1.0,-2.928147554397583,1.0397080183029177,1.888439416885376,0.3793166875839233,1.0,1.0,0.0,130.2522430419922,142.0,55862.7109375,0.0,2078.978759765625,1.0,278.1499938964844,281.4902038574219,297.1781921386719,300.7857360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635789752006531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4560546875,0.0,1953.861083984375,1895.4371337890625,0.0,3062.5751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833860,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.9625847935676576,0.4958846569061279,0.4461488127708435,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8817609548568726,0.3890859484672546,0.3694659471511841,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8887278437614441,0.3977475762367248,0.2792413830757141,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8465185165405273,0.3431898951530456,0.3266685605049133,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7408077716827393,0.2268152385950088,1.0307605266571045,285.60546875,284.95001220703125,298.61981201171875,294.1855163574219,297.8145751953125,297.3711242675781,285.6063537597656,1.0,0.5510296821594238,0.4775784611701965,0.4775784611701965,1.0,1.0,-2.944371461868286,1.0437277555465698,1.9006437063217163,0.3798646926879883,1.0,1.0,0.0,133.47267150878906,145.0,56024.80859375,0.0,2122.71337890625,1.0,278.1499938964844,281.4999084472656,297.1889038085937,300.80718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642772436141968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.6376953125,0.0,1953.861083984375,1895.4371337890625,0.0,3069.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833920,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.9625847935676576,0.4958846569061279,0.4461488127708435,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8817609548568726,0.3890859484672546,0.3694659471511841,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8887278437614441,0.3977475762367248,0.2792413830757141,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8465185165405273,0.3431898951530456,0.3266685605049133,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.7408077716827393,0.2268152385950088,1.0307605266571045,285.60546875,284.95001220703125,298.61981201171875,294.1855163574219,297.8145751953125,297.3711242675781,285.6063537597656,1.0,0.5510296821594238,0.4775784611701965,0.4775784611701965,1.0,1.0,-2.944371461868286,1.0437277555465698,1.9006437063217163,0.3798646926879883,1.0,1.0,0.0,133.47267150878906,145.0,56024.80859375,0.0,2122.71337890625,1.0,278.1499938964844,281.4999084472656,297.1889038085937,300.80718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642772436141968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.6376953125,0.0,1953.861083984375,1895.4371337890625,0.0,3069.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17833980,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.959223747253418,0.4988861382007599,0.4489338397979736,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8795285224914551,0.3924766182899475,0.3727521598339081,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8849590420722961,0.3992047309875488,0.2803282141685486,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.843658983707428,0.3450560569763183,0.3285278975963592,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7379927039146423,0.22764553129673,1.0349760055541992,285.6246337890625,284.95001220703125,298.6595153808594,294.19439697265625,297.826171875,297.36865234375,285.62548828125,1.0,0.5550615191459656,0.4763453900814056,0.4763453900814056,1.0,1.0,-2.960287570953369,1.0475906133651731,1.9126968383789065,0.3803032338619232,1.0,1.0,0.0,136.64208984375,148.0,56181.01171875,0.0,2166.09130859375,1.0,278.1499938964844,281.5092468261719,297.19775390625,300.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649870157241821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834040,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.959223747253418,0.4988861382007599,0.4489338397979736,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8795285224914551,0.3924766182899475,0.3727521598339081,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62457275390625,0.8849590420722961,0.3992047309875488,0.2803282141685486,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62451171875,0.843658983707428,0.3450560569763183,0.3285278975963592,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.7379927039146423,0.22764553129673,1.0349760055541992,285.6246337890625,284.95001220703125,298.6595153808594,294.19439697265625,297.826171875,297.36865234375,285.62548828125,1.0,0.5550615191459656,0.4763453900814056,0.4763453900814056,1.0,1.0,-2.960287570953369,1.0475906133651731,1.9126968383789065,0.3803032338619232,1.0,1.0,0.0,136.64208984375,148.0,56181.01171875,0.0,2166.09130859375,1.0,278.1499938964844,281.5092468261719,297.19775390625,300.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649870157241821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834100,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9575672149658204,0.5003622174263,0.4503045380115509,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339111328125,0.8784658312797546,0.3941702246665954,0.3743937611579895,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8831391930580139,0.3999283015727997,0.2808682322502136,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.8422847390174866,0.3459828495979309,0.329451709985733,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336364746094,0.7366315126419067,0.2280529290437698,1.0370492935180664,285.63397216796875,284.95001220703125,298.6776733398437,294.1981811523437,297.8314819335937,297.3673400878906,285.6347961425781,1.0,0.5570561289787292,0.4757288694381714,0.4757288694381714,1.0,1.0,-2.968153715133667,1.049471735954285,1.918682098388672,0.3804869055747986,1.0,1.0,0.0,138.22360229492188,148.0,56257.578125,0.0,2187.774169921875,1.0,278.1499938964844,281.51385498046875,297.20172119140625,300.83551025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653661012649536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834160,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9559308290481568,0.5018118619918823,0.4516518414020538,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8774453997612,0.395861268043518,0.3760328888893127,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8813685178756714,0.4006464183330536,0.2814044058322906,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.8409515023231506,0.3469028174877167,0.3303689956665039,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7353031635284424,0.2284522503614425,1.0390857458114624,285.6430053710937,284.95001220703125,298.69464111328125,294.2015380859375,297.836181640625,297.36602783203125,285.643798828125,1.0,0.5590320229530334,0.4750623106956482,0.4750623106956482,1.0,1.0,-2.9759409427642822,1.051214575767517,1.9247263669967647,0.3805424273014068,1.0,1.0,0.0,139.79681396484375,151.0,56331.6015625,0.0,2209.37646484375,1.0,278.1499938964844,281.5182800292969,297.2051086425781,300.8439025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657443523406982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834220,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9526913166046144,0.5046491026878357,0.4542916715145111,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8754931092262268,0.3992363810539245,0.3793050050735473,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8779378533363342,0.4020690619945526,0.2824675738811493,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8383755087852478,0.3487265408039093,0.3321884870529175,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.7327180504798889,0.2292316854000091,1.0430737733840942,285.660400390625,284.95001220703125,298.72491455078125,294.2069091796875,297.84429931640625,297.3632202148437,285.6611633300781,1.0,0.5629395246505737,0.4737291932106018,0.4737291932106018,1.0,1.0,-2.9913010597229004,1.0545734167099,1.9367276430130005,0.3805595934391022,1.0,1.0,0.0,142.93789672851562,154.0,56475.2265625,0.0,2252.49365234375,1.0,278.1499938964844,281.52691650390625,297.2107238769531,300.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665324449539185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834280,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9526913166046144,0.5046491026878357,0.4542916715145111,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8754931092262268,0.3992363810539245,0.3793050050735473,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8779378533363342,0.4020690619945526,0.2824675738811493,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8383755087852478,0.3487265408039093,0.3321884870529175,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.7327180504798889,0.2292316854000091,1.0430737733840942,285.660400390625,284.95001220703125,298.72491455078125,294.2069091796875,297.84429931640625,297.3632202148437,285.6611633300781,1.0,0.5629395246505737,0.4737291932106018,0.4737291932106018,1.0,1.0,-2.9913010597229004,1.0545734167099,1.9367276430130005,0.3805595934391022,1.0,1.0,0.0,142.93789672851562,154.0,56475.2265625,0.0,2252.49365234375,1.0,278.1499938964844,281.52691650390625,297.2107238769531,300.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665324449539185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834340,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9494903683662416,0.5073762536048889,0.4568339586257934,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.8736585974693298,0.4025963246822357,0.3825632631778717,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.874653697013855,0.4034669101238251,0.2835136950016022,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.8359150886535645,0.3505209982395172,0.3339805603027344,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.7302191257476807,0.2299778312444687,1.046912670135498,285.6766662597656,284.95001220703125,298.75,294.2104187011719,297.8501281738281,297.3602294921875,285.6773986816406,1.0,0.5667771100997925,0.4723961055278778,0.4723961055278778,1.0,1.0,-3.006311416625977,1.0577538013458252,1.948557615280152,0.3804490864276886,1.0,1.0,0.0,146.0621795654297,157.0,56611.22265625,0.0,2295.292724609375,1.0,278.1499938964844,281.5350646972656,297.2142944335937,300.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673278093338013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834400,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9494903683662416,0.5073762536048889,0.4568339586257934,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.8736585974693298,0.4025963246822357,0.3825632631778717,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.874653697013855,0.4034669101238251,0.2835136950016022,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.8359150886535645,0.3505209982395172,0.3339805603027344,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763916015625,0.7302191257476807,0.2299778312444687,1.046912670135498,285.6766662597656,284.95001220703125,298.75,294.2104187011719,297.8501281738281,297.3602294921875,285.6773986816406,1.0,0.5667771100997925,0.4723961055278778,0.4723961055278778,1.0,1.0,-3.006311416625977,1.0577538013458252,1.948557615280152,0.3804490864276886,1.0,1.0,0.0,146.0621795654297,157.0,56611.22265625,0.0,2295.292724609375,1.0,278.1499938964844,281.5350646972656,297.2142944335937,300.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673278093338013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834460,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9463111758232116,0.5100223422050476,0.459304541349411,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8719058036804199,0.4059442579746246,0.3858107626438141,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8714824318885803,0.4048466980457306,0.2845476269721985,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8335393667221069,0.3522941768169403,0.3357530832290649,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.7277812361717224,0.2306999713182449,1.0506460666656494,285.6924133300781,284.95001220703125,298.7719421386719,294.2138061523437,297.8550109863281,297.3570861816406,285.6930847167969,1.0,0.5705623030662537,0.4710646867752075,0.4710646867752075,1.0,1.0,-3.02103590965271,1.0607854127883911,1.9602504968643188,0.3802312910556793,1.0,1.0,0.0,149.1902618408203,160.0,56744.46484375,0.0,2338.00341796875,1.0,278.1499938964844,281.54302978515625,297.2174987792969,300.8837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680533766746521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834520,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9463111758232116,0.5100223422050476,0.459304541349411,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8719058036804199,0.4059442579746246,0.3858107626438141,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8714824318885803,0.4048466980457306,0.2845476269721985,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.8335393667221069,0.3522941768169403,0.3357530832290649,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.7277812361717224,0.2306999713182449,1.0506460666656494,285.6924133300781,284.95001220703125,298.7719421386719,294.2138061523437,297.8550109863281,297.3570861816406,285.6930847167969,1.0,0.5705623030662537,0.4710646867752075,0.4710646867752075,1.0,1.0,-3.02103590965271,1.0607854127883911,1.9602504968643188,0.3802312910556793,1.0,1.0,0.0,149.1902618408203,160.0,56744.46484375,0.0,2338.00341796875,1.0,278.1499938964844,281.54302978515625,297.2174987792969,300.8837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680533766746521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834580,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.9431727528572084,0.5125780701637268,0.4616940021514892,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8702484965324402,0.4092794060707092,0.3890458941459656,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8684372305870056,0.4062077701091766,0.2855682373046875,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8312570452690125,0.3540447950363159,0.3375038802623749,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7254077792167664,0.2313963025808334,1.0542621612548828,285.7078552246094,284.95001220703125,298.7929992675781,294.2189025878906,297.8592529296875,297.35382080078125,285.7085266113281,1.0,0.5742917656898499,0.4697332978248596,0.4697332978248596,1.0,1.0,-3.035480260848999,1.0636690855026243,1.971811056137085,0.3798901438713074,1.0,1.0,0.0,152.3085479736328,163.0,56877.83203125,0.0,2380.520751953125,1.0,278.1499938964844,281.551025390625,297.2220153808594,300.8964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686123490333557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834640,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.9431727528572084,0.5125780701637268,0.4616940021514892,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8702484965324402,0.4092794060707092,0.3890458941459656,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8684372305870056,0.4062077701091766,0.2855682373046875,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.8312570452690125,0.3540447950363159,0.3375038802623749,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.7254077792167664,0.2313963025808334,1.0542621612548828,285.7078552246094,284.95001220703125,298.7929992675781,294.2189025878906,297.8592529296875,297.35382080078125,285.7085266113281,1.0,0.5742917656898499,0.4697332978248596,0.4697332978248596,1.0,1.0,-3.035480260848999,1.0636690855026243,1.971811056137085,0.3798901438713074,1.0,1.0,0.0,152.3085479736328,163.0,56877.83203125,0.0,2380.520751953125,1.0,278.1499938964844,281.551025390625,297.2220153808594,300.8964233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686123490333557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.793701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834700,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71551513671875,0.941612422466278,0.5138135552406311,0.46285080909729,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.869452178478241,0.4109410047531128,0.3906577825546264,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.8669584393501282,0.4068802893161773,0.2860728502273559,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.8301466107368469,0.3549101054668426,0.338369756937027,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7242398262023926,0.2317331135272979,1.056018590927124,285.7154846191406,284.95001220703125,298.80322265625,294.2220764160156,297.8612365722656,297.35211181640625,285.7161560058594,1.0,0.5761317610740662,0.4690676033496856,0.4690676033496856,1.0,1.0,-3.0425713062286377,1.0650452375411987,1.977526068687439,0.3796702027320862,1.0,1.0,0.0,153.8633270263672,163.0,56944.66015625,0.0,2401.6533203125,1.0,278.1499938964844,281.5550231933594,297.2250061035156,300.9034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868857204914093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.09033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834760,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.940059244632721,0.5150312781333923,0.4639919996261596,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8686724901199341,0.4126000106334686,0.3922673463821411,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8655041456222534,0.4075494706630707,0.2865752279758453,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.8290528059005737,0.3557712733745575,0.339231789112091,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.7230817079544067,0.2320652455091476,1.0577545166015625,285.7230529785156,284.95001220703125,298.8132629394531,294.2256164550781,297.8630676269531,297.3504333496094,285.72369384765625,1.0,0.5779608488082886,0.4683647155761719,0.4683647155761719,1.0,1.0,-3.04960298538208,1.0663121938705444,1.983290672302246,0.3793494999408722,1.0,1.0,0.0,155.41973876953125,166.0,57011.015625,0.0,2422.77978515625,1.0,278.1499938964844,281.5589904785156,297.2283020019531,300.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869075357913971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.136474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834820,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.9374685883522034,0.5170215964317322,0.4658596515655517,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8674070239067078,0.4153790771961212,0.3949637115001678,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8631225824356079,0.4086634218692779,0.2874120771884918,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73553466796875,0.8272568583488464,0.3572053611278534,0.3406680226325989,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.7211593389511108,0.2326090782880783,1.0606069564819336,285.7356262207031,284.95001220703125,298.8296813964844,294.2324523925781,297.8659362792969,297.3475036621094,285.7362670898437,1.0,0.5810025930404663,0.4671838581562042,0.4671838581562042,1.0,1.0,-3.061253547668457,1.0683469772338867,1.9929065704345703,0.3787333071231842,1.0,1.0,0.0,158.02967834472656,166.0,57122.6328125,0.0,2458.138916015625,1.0,278.1499938964844,281.565673828125,297.2348022460937,300.9239807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86940598487854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834880,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.9369781017303468,0.517397403717041,0.4662124514579773,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8671702146530151,0.4159079194068908,0.3954769074916839,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.8626757860183716,0.4088750183582306,0.2875711023807525,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8269191384315491,0.3574777841567993,0.3409409523010254,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7207953929901123,0.2327118217945099,1.0611467361450195,285.7380065917969,284.95001220703125,298.8327331542969,294.2338562011719,297.8664855957031,297.346923828125,285.7386779785156,1.0,0.5815796852111816,0.4669589400291443,0.4669589400291443,1.0,1.0,-3.063460111618042,1.0687261819839478,1.994733810424805,0.378609299659729,1.0,1.0,0.0,158.52818298339844,169.0,57143.90625,0.0,2464.88818359375,1.0,278.1499938964844,281.5669250488281,297.236083984375,300.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694603443145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17834940,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9339300394058228,0.5196693539619446,0.4683490097522735,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8657393455505371,0.4192018806934356,0.398673415184021,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8599491715431213,0.4101837277412414,0.2885552644729614,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8248515129089355,0.3591634333133697,0.342630386352539,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.7185412049293518,0.2333353757858276,1.064435362815857,285.7528076171875,284.95001220703125,298.8515319824219,294.2435302734375,297.8695373535156,297.3433837890625,285.7534484863281,1.0,0.5851463079452515,0.4655531644821167,0.4655531644821167,1.0,1.0,-3.0770416259765625,1.07099187374115,2.006049633026123,0.3777506351470947,1.0,1.0,0.0,161.63088989257812,172.0,57277.234375,0.0,2506.79248046875,1.0,278.1499938964844,281.5749206542969,297.2454833984375,300.9440002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697947859764099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835000,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9339300394058228,0.5196693539619446,0.4683490097522735,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8657393455505371,0.4192018806934356,0.398673415184021,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8599491715431213,0.4101837277412414,0.2885552644729614,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8248515129089355,0.3591634333133697,0.342630386352539,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.7185412049293518,0.2333353757858276,1.064435362815857,285.7528076171875,284.95001220703125,298.8515319824219,294.2435302734375,297.8695373535156,297.3433837890625,285.7534484863281,1.0,0.5851463079452515,0.4655531644821167,0.4655531644821167,1.0,1.0,-3.0770416259765625,1.07099187374115,2.006049633026123,0.3777506351470947,1.0,1.0,0.0,161.63088989257812,172.0,57277.234375,0.0,2506.79248046875,1.0,278.1499938964844,281.5749206542969,297.2454833984375,300.9440002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697947859764099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.885498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835060,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.930922508239746,0.5218680500984192,0.4704202711582184,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8643707036972046,0.4224851727485657,0.4018599390983581,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8573147654533386,0.4114797413349151,0.2895307838916778,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8228411674499512,0.3608333766460418,0.3443051874637604,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.7163100242614746,0.2339418083429336,1.0676476955413818,285.7676086425781,284.95001220703125,298.86968994140625,294.2545166015625,297.8724060058594,297.3397827148437,285.76824951171875,1.0,0.5886712670326233,0.464249700307846,0.464249700307846,1.0,1.0,-3.090404510498047,1.0733530521392822,2.0170514583587646,0.3770104050636291,1.0,1.0,0.0,164.73507690429688,175.0,57412.53515625,0.0,2548.632080078125,1.0,278.1499938964844,281.5830078125,297.2560729980469,300.9627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700749278068542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835120,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.930922508239746,0.5218680500984192,0.4704202711582184,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8643707036972046,0.4224851727485657,0.4018599390983581,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.8573147654533386,0.4114797413349151,0.2895307838916778,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8228411674499512,0.3608333766460418,0.3443051874637604,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.7163100242614746,0.2339418083429336,1.0676476955413818,285.7676086425781,284.95001220703125,298.86968994140625,294.2545166015625,297.8724060058594,297.3397827148437,285.76824951171875,1.0,0.5886712670326233,0.464249700307846,0.464249700307846,1.0,1.0,-3.090404510498047,1.0733530521392822,2.0170514583587646,0.3770104050636291,1.0,1.0,0.0,164.73507690429688,175.0,57412.53515625,0.0,2548.632080078125,1.0,278.1499938964844,281.5830078125,297.2560729980469,300.9627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700749278068542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835180,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.9279531240463256,0.5239599943161011,0.4723962545394897,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8630708456039429,0.4257522225379944,0.4050310850143432,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8547775149345398,0.4127574265003204,0.2904934287071228,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8208900094032288,0.3624806106090545,0.3459584712982178,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7140974402427673,0.2345244288444519,1.0707519054412842,285.7822570800781,284.95001220703125,298.8872375488281,294.2667236328125,297.8749389648437,297.33612060546875,285.7828674316406,1.0,0.5921409726142883,0.4629462361335754,0.4629462361335754,1.0,1.0,-3.103479623794556,1.0755735635757446,2.027905941009521,0.3761632442474365,1.0,1.0,0.0,167.82699584960938,178.0,57548.55078125,0.0,2590.168212890625,1.0,278.1499938964844,281.59112548828125,297.2682800292969,300.9832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703409433364868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835240,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.9279531240463256,0.5239599943161011,0.4723962545394897,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8630708456039429,0.4257522225379944,0.4050310850143432,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8547775149345398,0.4127574265003204,0.2904934287071228,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8208900094032288,0.3624806106090545,0.3459584712982178,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7140974402427673,0.2345244288444519,1.0707519054412842,285.7822570800781,284.95001220703125,298.8872375488281,294.2667236328125,297.8749389648437,297.33612060546875,285.7828674316406,1.0,0.5921409726142883,0.4629462361335754,0.4629462361335754,1.0,1.0,-3.103479623794556,1.0755735635757446,2.027905941009521,0.3761632442474365,1.0,1.0,0.0,167.82699584960938,178.0,57548.55078125,0.0,2590.168212890625,1.0,278.1499938964844,281.59112548828125,297.2682800292969,300.9832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703409433364868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835300,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.9264819622039796,0.524980902671814,0.4733620882034302,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.8624377250671387,0.427381694316864,0.4066130816936493,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.8535363674163818,0.4133916795253753,0.2909718453884125,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.819928765296936,0.3632988631725311,0.3467802703380584,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.7129912972450256,0.2348102331161499,1.0722804069519043,285.7895202636719,284.95001220703125,298.89581298828125,294.27325439453125,297.87615966796875,297.33428955078125,285.7901611328125,1.0,0.5938616394996643,0.4622944891452789,0.4622944891452789,1.0,1.0,-3.109936714172364,1.0766388177871704,2.0332980155944824,0.3757089674472809,1.0,1.0,0.0,169.37664794921875,178.0,57616.52734375,0.0,2610.930419921875,1.0,278.1499938964844,281.5951843261719,297.274658203125,300.9938659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704529404640198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.059326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835360,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.9250229001045228,0.5259758830070496,0.4743048846721649,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8618209362030029,0.4290068447589874,0.4081909954547882,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.852318286895752,0.414021223783493,0.2914469540119171,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.8189809918403625,0.3641114234924316,0.3475967347621918,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.7118874192237854,0.2350904941558838,1.0737838745117188,285.7967224121094,284.95001220703125,298.9042358398437,294.28009033203125,297.8772277832031,297.3324279785156,285.7973327636719,1.0,0.5955697894096375,0.4615944921970367,0.4615944921970367,1.0,1.0,-3.116328954696656,1.0775671005249023,2.038761854171753,0.3751267492771148,1.0,1.0,0.0,170.92291259765625,181.0,57683.97265625,0.0,2631.620361328125,1.0,278.1499938964844,281.5992431640625,297.2813720703125,301.0047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705593943595886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.05810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
