time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.9221357107162476,0.5278987288475037,0.476130723953247,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8606250882148743,0.4322456121444702,0.4113361537456512,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8499393463134766,0.4152674376964569,0.2923884689807892,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8171149492263794,0.365721732378006,0.3492159247398376,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.7096756100654602,0.2356368154287338,1.0767276287078855,285.8109741210937,284.95001220703125,298.9207458496094,294.2944641113281,297.87921142578125,297.3287048339844,285.81158447265625,1.0,0.5989516973495483,0.4601945281028747,0.4601945281028747,1.0,1.0,-3.128923416137696,1.0793074369430542,2.0496160984039307,0.373884379863739,1.0,1.0,0.0,174.01431274414062,169.0,57818.640625,0.0,2672.855712890625,1.0,278.1499938964844,281.6072998046875,297.29559326171875,301.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707479238510132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835480,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.9221357107162476,0.5278987288475037,0.476130723953247,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8606250882148743,0.4322456121444702,0.4113361537456512,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8499393463134766,0.4152674376964569,0.2923884689807892,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.8171149492263794,0.365721732378006,0.3492159247398376,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.7096756100654602,0.2356368154287338,1.0767276287078855,285.8109741210937,284.95001220703125,298.9207458496094,294.2944641113281,297.87921142578125,297.3287048339844,285.81158447265625,1.0,0.5989516973495483,0.4601945281028747,0.4601945281028747,1.0,1.0,-3.128923416137696,1.0793074369430542,2.0496160984039307,0.373884379863739,1.0,1.0,0.0,174.01431274414062,169.0,57818.640625,0.0,2672.855712890625,1.0,278.1499938964844,281.6072998046875,297.29559326171875,301.0273132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707479238510132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.82666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835540,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9299882054328918,0.5297915935516357,0.4776777923107147,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8679535984992981,0.4354878664016723,0.4142201542854309,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8557716012001038,0.4165179431438446,0.2931373715400696,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8228794932365417,0.3673340976238251,0.350572407245636,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.714485228061676,0.2361883223056793,1.078433394432068,285.82275390625,284.95001220703125,298.93682861328125,294.3097839355469,297.88104248046875,297.3251342773437,285.8231811523437,1.0,0.5978069305419922,0.4587945640087127,0.4587945640087127,1.0,1.0,-3.1388306617736816,1.0799601078033447,2.058870553970337,0.372199535369873,1.0,1.0,0.0,170.407958984375,157.0,57925.61328125,0.0,2673.176025390625,1.0,278.1499938964844,281.61383056640625,297.3103332519531,301.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708482384681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.767333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835600,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.9299882054328918,0.5297915935516357,0.4776777923107147,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8679535984992981,0.4354878664016723,0.4142201542854309,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.8557716012001038,0.4165179431438446,0.2931373715400696,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8228794932365417,0.3673340976238251,0.350572407245636,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.714485228061676,0.2361883223056793,1.078433394432068,285.82275390625,284.95001220703125,298.93682861328125,294.3097839355469,297.88104248046875,297.3251342773437,285.8231811523437,1.0,0.5978069305419922,0.4587945640087127,0.4587945640087127,1.0,1.0,-3.1388306617736816,1.0799601078033447,2.058870553970337,0.372199535369873,1.0,1.0,0.0,170.407958984375,157.0,57925.61328125,0.0,2673.176025390625,1.0,278.1499938964844,281.61383056640625,297.3103332519531,301.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708482384681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.767333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835660,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.9448452591896056,0.5316304564476013,0.4790298640727997,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.8812572360038757,0.4387506544589996,0.4169680178165436,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.8673343062400818,0.4177887737751007,0.293785959482193,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8336644172668457,0.3689643144607544,0.3517902493476867,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.7234990000724792,0.2367687374353408,1.079524278640747,285.832763671875,284.95001220703125,298.9525451660156,294.3259582519531,297.88299560546875,297.3219299316406,285.83319091796875,1.0,0.5945050716400146,0.4574798047542572,0.4574798047542572,1.0,1.0,-3.1473162174224854,1.0802210569381714,2.0670952796936035,0.3704176843166351,1.0,1.0,0.0,162.90440368652344,145.0,58020.30859375,0.0,2649.729736328125,1.0,278.1499938964844,281.6195068359375,297.32598876953125,301.0710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708400130271912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835720,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.9448452591896056,0.5316304564476013,0.4790298640727997,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.8812572360038757,0.4387506544589996,0.4169680178165436,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.8673343062400818,0.4177887737751007,0.293785959482193,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8336644172668457,0.3689643144607544,0.3517902493476867,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.7234990000724792,0.2367687374353408,1.079524278640747,285.832763671875,284.95001220703125,298.9525451660156,294.3259582519531,297.88299560546875,297.3219299316406,285.83319091796875,1.0,0.5945050716400146,0.4574798047542572,0.4574798047542572,1.0,1.0,-3.1473162174224854,1.0802210569381714,2.0670952796936035,0.3704176843166351,1.0,1.0,0.0,162.90440368652344,145.0,58020.30859375,0.0,2649.729736328125,1.0,278.1499938964844,281.6195068359375,297.32598876953125,301.0710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708400130271912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835780,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9635339379310608,0.5334184169769287,0.4802689552307129,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.8990256786346436,0.4420312047004699,0.4196610152721405,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.8832803964614868,0.4190759658813476,0.2943932712078094,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.8483012318611145,0.3706105947494507,0.3529514670372009,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.7353527545928955,0.2373766303062439,1.0803978443145752,285.8423156738281,284.95001220703125,298.9678955078125,294.34283447265625,297.8849182128906,297.3189392089844,285.8427124023437,1.0,0.5901024341583252,0.4561650454998016,0.4561650454998016,1.0,1.0,-3.1552209854125977,1.0802346467971802,2.074986457824707,0.3685284852981567,1.0,1.0,0.0,153.5511016845703,133.0,58111.546875,0.0,2615.039794921875,1.0,278.1499938964844,281.6249694824219,297.3424987792969,301.09332275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707543611526489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835840,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9635339379310608,0.5334184169769287,0.4802689552307129,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.8990256786346436,0.4420312047004699,0.4196610152721405,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.8832803964614868,0.4190759658813476,0.2943932712078094,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.8483012318611145,0.3706105947494507,0.3529514670372009,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.7353527545928955,0.2373766303062439,1.0803978443145752,285.8423156738281,284.95001220703125,298.9678955078125,294.34283447265625,297.8849182128906,297.3189392089844,285.8427124023437,1.0,0.5901024341583252,0.4561650454998016,0.4561650454998016,1.0,1.0,-3.1552209854125977,1.0802346467971802,2.074986457824707,0.3685284852981567,1.0,1.0,0.0,153.5511016845703,133.0,58111.546875,0.0,2615.039794921875,1.0,278.1499938964844,281.6249694824219,297.3424987792969,301.09332275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707543611526489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.88671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835900,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84698486328125,0.9737553000450134,0.5342862010002136,0.4808486700057983,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84698486328125,0.9098992943763732,0.4436751008033752,0.4209932088851928,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.8929935693740845,0.4197282493114471,0.2946884930133819,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.8572974801063538,0.3714420795440674,0.3535204827785492,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.7425529956817627,0.2376903444528579,1.080791473388672,285.84698486328125,284.95001220703125,298.9754943847656,294.3515319824219,297.8858642578125,297.3175048828125,285.8473815917969,1.0,0.5876105427742004,0.4555076658725738,0.4555076658725738,1.0,1.0,-3.159031391143799,1.0801775455474854,2.078853845596313,0.3675373196601867,1.0,1.0,0.0,148.3904571533203,133.0,58156.671875,0.0,2594.738037109375,1.0,278.1499938964844,281.627685546875,297.3510437011719,301.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706932663917542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.31396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17835960,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.9841477274894714,0.5351354479789734,0.4814051687717438,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.9229474663734436,0.445319265127182,0.422318547964096,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.903867244720459,0.4203878939151764,0.2949828505516052,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.8675186634063721,0.3722802698612213,0.354087769985199,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.7507402896881104,0.2380091398954391,1.0811731815338137,285.8516540527344,284.95001220703125,298.9830017089844,294.3603820800781,297.8868408203125,297.31610107421875,285.8520202636719,1.0,0.5850005745887756,0.4548752903938293,0.4548752903938293,1.0,1.0,-3.1627893447875977,1.080147624015808,2.082641839981079,0.3665967583656311,1.0,1.0,0.0,143.0364990234375,121.0,58202.2109375,0.0,2573.23779296875,1.0,278.1499938964844,281.6304016113281,297.3598022460937,301.1163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706248998641968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836020,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.9990000128746032,0.5374189019203186,0.4797767698764801,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.948409378528595,0.4483056664466858,0.4247592985630035,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.9269354343414308,0.4215685129165649,0.2955322563648224,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.8877588510513306,0.3737941980361938,0.355144739151001,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541259765625,0.767105758190155,0.2385762184858322,1.081959843635559,285.8541259765625,284.95001220703125,298.9967041015625,294.3769836425781,297.8902893066406,297.31640625,285.85406494140625,1.0,0.5795353055000305,0.4537116885185241,0.4537116885185241,1.0,1.0,-3.1629984378814697,1.077475666999817,2.085522651672364,0.3640832901000976,1.0,1.0,0.0,133.56883239746094,121.0,58207.81640625,0.0,2525.470458984375,1.0,278.1499938964844,281.6311950683594,297.3757629394531,301.1347045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703678250312805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.260986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836080,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9990000128746032,0.5377447009086609,0.4776192903518677,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.9502080082893372,0.4485584199428558,0.4249750971794128,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.9286664128303528,0.4216639101505279,0.29558265209198,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8892465233802795,0.3739194869995117,0.3552407026290893,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.768313467502594,0.2386206984519958,1.0820517539978027,285.8533020019531,284.95001220703125,298.9978942871094,294.3784484863281,297.890869140625,297.31689453125,285.8531494140625,1.0,0.5789698958396912,0.4536105096340179,0.4536105096340179,1.0,1.0,-3.1618998050689697,1.0768104791641235,2.0850892066955566,0.3637145459651947,1.0,1.0,0.0,132.89849853515625,124.0,58195.0703125,0.0,2518.962158203125,1.0,278.1499938964844,281.63055419921875,297.3770751953125,301.1357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870324432849884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.853759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836140,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9990000128746032,0.5419468283653259,0.4657639563083648,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9610931873321532,0.4517171084880829,0.4278296530246734,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9386687874794006,0.4228508472442627,0.2963259518146515,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8981311917304993,0.375485211610794,0.3566001951694488,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.775321900844574,0.23918516933918,1.0840078592300415,285.8498229980469,284.95001220703125,299.0126037597656,294.3969421386719,297.8990478515625,297.3241882324219,285.8497619628906,1.0,0.5767973065376282,0.4523456990718841,0.4523456990718841,1.0,1.0,-3.158663749694824,1.0725733041763306,2.086090564727783,0.3603070378303528,1.0,1.0,0.0,129.4529571533203,127.0,58142.5,0.0,2491.989501953125,1.0,278.1499938964844,281.6273193359375,297.3939208984375,301.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696825504302979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836200,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9990000128746032,0.5419468283653259,0.4657639563083648,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9610931873321532,0.4517171084880829,0.4278296530246734,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.9386687874794006,0.4228508472442627,0.2963259518146515,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.8981311917304993,0.375485211610794,0.3566001951694488,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.775321900844574,0.23918516933918,1.0840078592300415,285.8498229980469,284.95001220703125,299.0126037597656,294.3969421386719,297.8990478515625,297.3241882324219,285.8497619628906,1.0,0.5767973065376282,0.4523456990718841,0.4523456990718841,1.0,1.0,-3.158663749694824,1.0725733041763306,2.086090564727783,0.3603070378303528,1.0,1.0,0.0,129.4529571533203,127.0,58142.5,0.0,2491.989501953125,1.0,278.1499938964844,281.6273193359375,297.3939208984375,301.1500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696825504302979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.8330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836260,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9990000128746032,0.5464473962783813,0.4608388543128967,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9667811393737792,0.4548428952693939,0.4307142794132232,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9434009194374084,0.4239946603775024,0.2970844507217407,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.902622640132904,0.3770126104354858,0.3579885959625244,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7786636352539062,0.2397328019142151,1.0862131118774414,285.8534545898437,284.95001220703125,299.0272216796875,294.4158020019531,297.90838623046875,297.3327941894531,285.8537292480469,1.0,0.5765630006790161,0.451288104057312,0.451288104057312,1.0,1.0,-3.1614372730255127,1.0711092948913574,2.090327978134156,0.3583231270313263,1.0,1.0,0.0,128.21926879882812,130.0,58168.953125,0.0,2490.7119140625,1.0,278.1499938964844,281.6285705566406,297.4123229980469,301.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689535856246948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836320,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.9990000128746032,0.5464473962783813,0.4608388543128967,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9667811393737792,0.4548428952693939,0.4307142794132232,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9434009194374084,0.4239946603775024,0.2970844507217407,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.902622640132904,0.3770126104354858,0.3579885959625244,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.7786636352539062,0.2397328019142151,1.0862131118774414,285.8534545898437,284.95001220703125,299.0272216796875,294.4158020019531,297.90838623046875,297.3327941894531,285.8537292480469,1.0,0.5765630006790161,0.451288104057312,0.451288104057312,1.0,1.0,-3.1614372730255127,1.0711092948913574,2.090327978134156,0.3583231270313263,1.0,1.0,0.0,128.21926879882812,130.0,58168.953125,0.0,2490.7119140625,1.0,278.1499938964844,281.6285705566406,297.4123229980469,301.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689535856246948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3112.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836380,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,0.5502362847328186,0.4598100781440735,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9696570038795472,0.4579775333404541,0.4336414933204651,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9451389908790588,0.4251431822776794,0.2978707253932953,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9045669436454772,0.378536969423294,0.3594096004962921,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7798398733139038,0.2402793318033218,1.0886026620864868,285.8638916015625,284.95001220703125,299.041748046875,294.43487548828125,297.91534423828125,297.33758544921875,285.8643798828125,1.0,0.577724814414978,0.4502305388450622,0.4502305388450622,1.0,1.0,-3.1692376136779785,1.0715683698654177,2.0976691246032715,0.3571952581405639,1.0,1.0,0.0,128.26974487304688,133.0,58269.93359375,0.0,2506.103515625,1.0,278.1499938964844,281.6343688964844,297.432373046875,301.19305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684824109077454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836440,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9990000128746032,0.5502362847328186,0.4598100781440735,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9696570038795472,0.4579775333404541,0.4336414933204651,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9451389908790588,0.4251431822776794,0.2978707253932953,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.9045669436454772,0.378536969423294,0.3594096004962921,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7798398733139038,0.2402793318033218,1.0886026620864868,285.8638916015625,284.95001220703125,299.041748046875,294.43487548828125,297.91534423828125,297.33758544921875,285.8643798828125,1.0,0.577724814414978,0.4502305388450622,0.4502305388450622,1.0,1.0,-3.1692376136779785,1.0715683698654177,2.0976691246032715,0.3571952581405639,1.0,1.0,0.0,128.26974487304688,133.0,58269.93359375,0.0,2506.103515625,1.0,278.1499938964844,281.6343688964844,297.432373046875,301.19305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684824109077454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836500,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.9990000128746032,0.5518091917037964,0.4603474140167236,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.970362901687622,0.4595504999160766,0.4351209700107574,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.9452061653137208,0.4257226884365082,0.2982752025127411,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.904834508895874,0.3793006241321563,0.3601320683956146,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.779832661151886,0.2405509352684021,1.089845061302185,285.8707580566406,284.95001220703125,299.04901123046875,294.4444580078125,297.9176940917969,297.3382873535156,285.871337890625,1.0,0.5786842107772827,0.449701726436615,0.449701726436615,1.0,1.0,-3.174515008926392,1.072315692901611,2.1021993160247803,0.3568579852581024,1.0,1.0,0.0,128.64053344726562,133.0,58339.40625,0.0,2518.368408203125,1.0,278.1499938964844,281.638427734375,297.4426574707031,301.20721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683666586875916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.488525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836560,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9990000128746032,0.5531719923019409,0.4614435732364654,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.9706885814666748,0.4611262679100036,0.4366092383861542,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.9448500871658324,0.426305204629898,0.2986862063407898,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9047209620475768,0.3800647854804992,0.3608610928058624,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.7795082330703735,0.2408200651407241,1.09110689163208,285.8783874511719,284.95001220703125,299.0563049316406,294.4540710449219,297.91925048828125,297.337890625,285.8790283203125,1.0,0.5798422694206238,0.4490955173969269,0.4490955173969269,1.0,1.0,-3.1805098056793213,1.0731557607650757,2.107354164123535,0.3564613461494446,1.0,1.0,0.0,129.19503784179688,136.0,58417.12109375,0.0,2533.072998046875,1.0,278.1499938964844,281.6430053710937,297.45294189453125,301.2220764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683215975761414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836620,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9990000128746032,0.5553271770477295,0.4649308025836944,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9704715609550476,0.4642825722694397,0.4396050572395324,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.943163275718689,0.4274758696556091,0.2995230853557586,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9036272168159484,0.381592333316803,0.3623329401016235,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7781310081481934,0.2413481622934341,1.093656301498413,285.8952331542969,284.95001220703125,299.0708923339844,294.4732971191406,297.9206237792969,297.3344421386719,285.8959655761719,1.0,0.582615315914154,0.4478830695152282,0.4478830695152282,1.0,1.0,-3.194143772125244,1.0754153728485107,2.1187283992767334,0.355891615152359,1.0,1.0,0.0,130.73365783691406,139.0,58591.5546875,0.0,2568.21630859375,1.0,278.1499938964844,281.6533508300781,297.4733581542969,301.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683984279632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.786865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836680,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.9990000128746032,0.5553271770477295,0.4649308025836944,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9704715609550476,0.4642825722694397,0.4396050572395324,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.943163275718689,0.4274758696556091,0.2995230853557586,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951721191406,0.9036272168159484,0.381592333316803,0.3623329401016235,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7781310081481934,0.2413481622934341,1.093656301498413,285.8952331542969,284.95001220703125,299.0708923339844,294.4732971191406,297.9206237792969,297.3344421386719,285.8959655761719,1.0,0.582615315914154,0.4478830695152282,0.4478830695152282,1.0,1.0,-3.194143772125244,1.0754153728485107,2.1187283992767334,0.355891615152359,1.0,1.0,0.0,130.73365783691406,139.0,58591.5546875,0.0,2568.21630859375,1.0,278.1499938964844,281.6533508300781,297.4733581542969,301.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683984279632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.786865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836740,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9990000128746032,0.5567981600761414,0.4697019755840301,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9694046974182128,0.4674402773380279,0.4426174163818359,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.940520703792572,0.4286494553089142,0.3003732860088348,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9017225503921508,0.3831154108047485,0.3638156354427337,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.776050329208374,0.2418601959943771,1.0962049961090088,285.91357421875,284.95001220703125,299.0855712890625,294.4924621582031,297.9201965332031,297.32818603515625,285.9143371582031,1.0,0.5858369469642639,0.4466706216335296,0.4466706216335296,1.0,1.0,-3.209372043609619,1.0782454013824463,2.131126642227173,0.3555325865745544,1.0,1.0,0.0,132.70611572265625,142.0,58783.19140625,0.0,2609.183837890625,1.0,278.1499938964844,281.6647644042969,297.493408203125,301.2852478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686389923095703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836800,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9990000128746032,0.5567981600761414,0.4697019755840301,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9694046974182128,0.4674402773380279,0.4426174163818359,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.940520703792572,0.4286494553089142,0.3003732860088348,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9017225503921508,0.3831154108047485,0.3638156354427337,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.776050329208374,0.2418601959943771,1.0962049961090088,285.91357421875,284.95001220703125,299.0855712890625,294.4924621582031,297.9201965332031,297.32818603515625,285.9143371582031,1.0,0.5858369469642639,0.4466706216335296,0.4466706216335296,1.0,1.0,-3.209372043609619,1.0782454013824463,2.131126642227173,0.3555325865745544,1.0,1.0,0.0,132.70611572265625,142.0,58783.19140625,0.0,2609.183837890625,1.0,278.1499938964844,281.6647644042969,297.493408203125,301.2852478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686389923095703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836860,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9990000128746032,0.557661235332489,0.4753618538379669,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.9677553772926332,0.4705939888954162,0.4456372857093811,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9372320771217346,0.4298203885555267,0.3012301623821258,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8992772102355957,0.3846299946308136,0.3653014898300171,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.7735108137130737,0.2423551827669143,1.098727822303772,285.9325561523437,284.95001220703125,299.1004333496094,294.511474609375,297.918212890625,297.3199462890625,285.933349609375,1.0,0.5893633961677551,0.4452524483203888,0.4452524483203888,1.0,1.0,-3.225659370422364,1.0809510946273804,2.1447083950042725,0.3547873497009277,1.0,1.0,0.0,134.9888916015625,145.0,58982.38671875,0.0,2654.353515625,1.0,278.1499938964844,281.6766357421875,297.51300048828125,301.3175354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689836859703064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836920,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9990000128746032,0.557661235332489,0.4753618538379669,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.9677553772926332,0.4705939888954162,0.4456372857093811,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.9372320771217346,0.4298203885555267,0.3012301623821258,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8992772102355957,0.3846299946308136,0.3653014898300171,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.7735108137130737,0.2423551827669143,1.098727822303772,285.9325561523437,284.95001220703125,299.1004333496094,294.511474609375,297.918212890625,297.3199462890625,285.933349609375,1.0,0.5893633961677551,0.4452524483203888,0.4452524483203888,1.0,1.0,-3.225659370422364,1.0809510946273804,2.1447083950042725,0.3547873497009277,1.0,1.0,0.0,134.9888916015625,145.0,58982.38671875,0.0,2654.353515625,1.0,278.1499938964844,281.6766357421875,297.51300048828125,301.3175354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689836859703064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836980,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.9990000128746032,0.5579428672790527,0.4816479086875915,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.9656987190246582,0.4737407863140106,0.4486587345600128,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9335103631019592,0.4309854805469513,0.302089124917984,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8964744210243225,0.3861337900161743,0.3667852878570556,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.7706785798072815,0.2428342252969741,1.1012139320373535,285.9521789550781,284.95001220703125,299.115478515625,294.5302124023437,297.9153747558594,297.3104248046875,285.9530029296875,1.0,0.5931005477905273,0.4438343048095703,0.4438343048095703,1.0,1.0,-3.2426576614379883,1.0838638544082642,2.1587939262390137,0.3540486097335815,1.0,1.0,0.0,137.50099182128906,148.0,59189.8828125,0.0,2702.663818359375,1.0,278.1499938964844,281.68902587890625,297.5321350097656,301.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694015741348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837040,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.9990000128746032,0.5579428672790527,0.4816479086875915,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.9656987190246582,0.4737407863140106,0.4486587345600128,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9335103631019592,0.4309854805469513,0.302089124917984,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8964744210243225,0.3861337900161743,0.3667852878570556,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.7706785798072815,0.2428342252969741,1.1012139320373535,285.9521789550781,284.95001220703125,299.115478515625,294.5302124023437,297.9153747558594,297.3104248046875,285.9530029296875,1.0,0.5931005477905273,0.4438343048095703,0.4438343048095703,1.0,1.0,-3.2426576614379883,1.0838638544082642,2.1587939262390137,0.3540486097335815,1.0,1.0,0.0,137.50099182128906,148.0,59189.8828125,0.0,2702.663818359375,1.0,278.1499938964844,281.68902587890625,297.5321350097656,301.34991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694015741348267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.197021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837100,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.9990000128746032,0.5578725934028625,0.4849551618099212,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96221923828125,0.9645649790763856,0.475311666727066,0.4501691460609436,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.9315460920333862,0.4315656423568725,0.3025186359882355,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.894989013671875,0.3868817389011383,0.3675256073474884,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7691972255706787,0.2430690377950668,1.1024446487426758,285.9622497558594,284.95001220703125,299.12310791015625,294.5394287109375,297.9138488769531,297.305419921875,285.96307373046875,1.0,0.5950242280960083,0.4431252181529999,0.4431252181529999,1.0,1.0,-3.251338720321656,1.0853712558746338,2.165967464447021,0.3536708056926727,1.0,1.0,0.0,138.8212432861328,148.0,59296.953125,0.0,2727.72314453125,1.0,278.1499938964844,281.6954040527344,297.5415344238281,301.3661193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869634211063385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837160,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.9990000128746032,0.55767422914505,0.4883383214473724,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.963383674621582,0.4768810272216797,0.4516791999340057,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.9295417070388794,0.4321444928646087,0.3029479682445526,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.8934708833694458,0.3876274228096008,0.3682648539543152,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7676931023597717,0.2433016896247863,1.1036698818206787,285.9724426269531,284.95001220703125,299.1307983398437,294.5485534667969,297.9122619628906,297.3003845214844,285.9732666015625,1.0,0.5969728827476501,0.4423990547657013,0.4423990547657013,1.0,1.0,-3.2600996494293213,1.086856722831726,2.1732428073883057,0.353241354227066,1.0,1.0,0.0,140.17373657226562,151.0,59405.7578125,0.0,2753.2529296875,1.0,278.1499938964844,281.701904296875,297.5508117675781,301.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698815703392029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3121.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9990000128746032,0.5568621158599854,0.4952742457389831,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9609187841415404,0.4800167083740234,0.4546985924243927,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9254667162895204,0.4332988262176513,0.3038061559200287,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8903776407241821,0.3891130089759826,0.369740217924118,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7646544575691223,0.2437647581100464,1.1061161756515503,285.9934387207031,284.95001220703125,299.1464538574219,294.5664367675781,297.90936279296875,297.2906494140625,285.9942932128906,1.0,0.6009282469749451,0.4409467279911041,0.4409467279911041,1.0,1.0,-3.277803897857666,1.089854121208191,2.187949657440185,0.3523311614990234,1.0,1.0,0.0,142.95779418945312,154.0,59631.3671875,0.0,2805.527587890625,1.0,278.1499938964844,281.7153625488281,297.56903076171875,301.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704237937927246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
