time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9990000128746032,0.5568621158599854,0.4952742457389831,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9609187841415404,0.4800167083740234,0.4546985924243927,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9254667162895204,0.4332988262176513,0.3038061559200287,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8903776407241821,0.3891130089759826,0.369740217924118,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7646544575691223,0.2437647581100464,1.1061161756515503,285.9934387207031,284.95001220703125,299.1464538574219,294.5664367675781,297.90936279296875,297.2906494140625,285.9942932128906,1.0,0.6009282469749451,0.4409467279911041,0.4409467279911041,1.0,1.0,-3.277803897857666,1.089854121208191,2.187949657440185,0.3523311614990234,1.0,1.0,0.0,142.95779418945312,154.0,59631.3671875,0.0,2805.527587890625,1.0,278.1499938964844,281.7153625488281,297.56903076171875,301.4149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704237937927246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837340,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.9983862638473512,0.5555947422981262,0.5001250505447388,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9575642943382264,0.4831385314464569,0.4577251970767975,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.9205284714698792,0.4344377219676971,0.3046689629554748,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.8865384459495544,0.3905812203884125,0.3712195456027984,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7610426545143127,0.2442369759082794,1.108672261238098,286.01373291015625,284.95001220703125,299.1624755859375,294.583740234375,297.90777587890625,297.2828063964844,286.0144958496094,1.0,0.6047912836074829,0.4394944310188293,0.4394944310188293,1.0,1.0,-3.293608427047729,1.0920878648757937,2.2015204429626465,0.3510878980159759,1.0,1.0,0.0,146.0975799560547,157.0,59847.86328125,0.0,2855.9248046875,1.0,278.1499938964844,281.7283935546875,297.5865478515625,301.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710087537765503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837400,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.9983862638473512,0.5555947422981262,0.5001250505447388,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.9575642943382264,0.4831385314464569,0.4577251970767975,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.9205284714698792,0.4344377219676971,0.3046689629554748,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.8865384459495544,0.3905812203884125,0.3712195456027984,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.7610426545143127,0.2442369759082794,1.108672261238098,286.01373291015625,284.95001220703125,299.1624755859375,294.583740234375,297.90777587890625,297.2828063964844,286.0144958496094,1.0,0.6047912836074829,0.4394944310188293,0.4394944310188293,1.0,1.0,-3.293608427047729,1.0920878648757937,2.2015204429626465,0.3510878980159759,1.0,1.0,0.0,146.0975799560547,157.0,59847.86328125,0.0,2855.9248046875,1.0,278.1499938964844,281.7283935546875,297.5865478515625,301.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710087537765503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837460,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9924910068511964,0.5550920367240906,0.4996597170829773,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9519491195678712,0.4861924052238464,0.4607438147068023,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9134645462036132,0.4355050027370453,0.3055236935615539,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.8808176517486572,0.3919834196567535,0.3726911246776581,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.7559349536895752,0.2446666657924652,1.1112990379333496,286.0262145996094,284.95001220703125,299.17889404296875,294.6003723144531,297.9082946777344,297.2783508300781,286.0267028808594,1.0,0.6080906391143799,0.4380187094211578,0.4380187094211578,1.0,1.0,-3.3022115230560303,1.0915324687957764,2.210679054260254,0.3486706018447876,1.0,1.0,0.0,149.99949645996094,160.0,59972.4140625,0.0,2896.49609375,1.0,278.1499938964844,281.73614501953125,297.6025695800781,301.4728698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714388608932495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.3076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837520,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9924910068511964,0.5550920367240906,0.4996597170829773,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.9519491195678712,0.4861924052238464,0.4607438147068023,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9134645462036132,0.4355050027370453,0.3055236935615539,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.8808176517486572,0.3919834196567535,0.3726911246776581,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.7559349536895752,0.2446666657924652,1.1112990379333496,286.0262145996094,284.95001220703125,299.17889404296875,294.6003723144531,297.9082946777344,297.2783508300781,286.0267028808594,1.0,0.6080906391143799,0.4380187094211578,0.4380187094211578,1.0,1.0,-3.3022115230560303,1.0915324687957764,2.210679054260254,0.3486706018447876,1.0,1.0,0.0,149.99949645996094,160.0,59972.4140625,0.0,2896.49609375,1.0,278.1499938964844,281.73614501953125,297.6025695800781,301.4728698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714388608932495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.3076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837580,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9874100685119628,0.5550150871276855,0.4996207654476166,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9474694132804872,0.4892015159130096,0.4636962115764618,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.9078757762908936,0.4365260303020477,0.3063281178474426,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8762216567993164,0.3933425843715668,0.374098390340805,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7517831325531006,0.2450682371854782,1.1136983633041382,286.03765869140625,284.95001220703125,299.1958312988281,294.6162109375,297.9100952148437,297.2756042480469,286.0381164550781,1.0,0.6112133264541626,0.4365429878234863,0.4365429878234863,1.0,1.0,-3.31126070022583,1.091114521026611,2.220146417617798,0.3461970090866089,1.0,1.0,0.0,153.46653747558594,163.0,60087.14453125,0.0,2935.3974609375,1.0,278.1499938964844,281.7430419921875,297.6176147460937,301.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716842532157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837640,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9874100685119628,0.5550150871276855,0.4996207654476166,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9474694132804872,0.4892015159130096,0.4636962115764618,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.9078757762908936,0.4365260303020477,0.3063281178474426,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.8762216567993164,0.3933425843715668,0.374098390340805,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.7517831325531006,0.2450682371854782,1.1136983633041382,286.03765869140625,284.95001220703125,299.1958312988281,294.6162109375,297.9100952148437,297.2756042480469,286.0381164550781,1.0,0.6112133264541626,0.4365429878234863,0.4365429878234863,1.0,1.0,-3.31126070022583,1.091114521026611,2.220146417617798,0.3461970090866089,1.0,1.0,0.0,153.46653747558594,163.0,60087.14453125,0.0,2935.3974609375,1.0,278.1499938964844,281.7430419921875,297.6176147460937,301.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716842532157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837700,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.9849981665611268,0.5550269484519958,0.4996700286865234,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.9454389214515686,0.4906915724277496,0.4651549756526947,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9053991436958312,0.4370221793651581,0.3067174851894378,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430908203125,0.8741373419761658,0.3940079808235168,0.3747850060462951,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.7498907446861267,0.2452592253684997,1.1148383617401123,286.04315185546875,284.95001220703125,299.2044677734375,294.6238098144531,297.9111633300781,297.2744140625,286.0435791015625,1.0,0.6127241849899292,0.4358051419258117,0.4358051419258117,1.0,1.0,-3.315739393234253,1.0908756256103516,2.2248637676239014,0.3449409306049347,1.0,1.0,0.0,155.12481689453125,163.0,60140.9140625,0.0,2954.39892578125,1.0,278.1499938964844,281.74627685546875,297.6249389648437,301.5068664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717681765556335,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837760,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9826266765594482,0.5550452470779419,0.4997327327728271,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486145019531,0.9435016512870787,0.4921733140945434,0.4666044414043426,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.9030874967575072,0.4375105202198028,0.3071002066135406,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0485534667969,0.8721506595611572,0.3946653008460998,0.3754625022411346,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.7480829358100891,0.2454446107149124,1.1159467697143557,286.0486145019531,284.95001220703125,299.2132873535156,294.63116455078125,297.9124755859375,297.2733154296875,286.0490417480469,1.0,0.6142093539237976,0.4351662397384643,0.4351662397384643,1.0,1.0,-3.32016658782959,1.0908501148223877,2.229316473007202,0.3439112305641174,1.0,1.0,0.0,156.75277709960938,166.0,60194.375,0.0,2973.16455078125,1.0,278.1499938964844,281.7494812011719,297.632080078125,301.517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871841311454773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.082763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837820,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.9779360890388488,0.5550616383552551,0.4998525977134704,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.9398337602615356,0.4951112270355224,0.4694766104221344,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8987709283828735,0.4384632110595703,0.3078470230102539,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8683989644050598,0.3959552347660064,0.3767916560173034,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7446603775024414,0.2457990795373916,1.1180782318115234,286.0592041015625,284.95001220703125,299.2313232421875,294.6451416015625,297.9152526855469,297.2712097167969,286.05963134765625,1.0,0.6171140670776367,0.4338884651660919,0.4338884651660919,1.0,1.0,-3.3288254737854004,1.0907353162765503,2.2380900382995605,0.3418420851230621,1.0,1.0,0.0,159.9480438232422,169.0,60296.20703125,0.0,3010.068115234375,1.0,278.1499938964844,281.7555847167969,297.64581298828125,301.5381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719715476036072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837880,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.9779360890388488,0.5550616383552551,0.4998525977134704,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.9398337602615356,0.4951112270355224,0.4694766104221344,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.8987709283828735,0.4384632110595703,0.3078470230102539,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.8683989644050598,0.3959552347660064,0.3767916560173034,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7446603775024414,0.2457990795373916,1.1180782318115234,286.0592041015625,284.95001220703125,299.2313232421875,294.6451416015625,297.9152526855469,297.2712097167969,286.05963134765625,1.0,0.6171140670776367,0.4338884651660919,0.4338884651660919,1.0,1.0,-3.3288254737854004,1.0907353162765503,2.2380900382995605,0.3418420851230621,1.0,1.0,0.0,159.9480438232422,169.0,60296.20703125,0.0,3010.068115234375,1.0,278.1499938964844,281.7555847167969,297.64581298828125,301.5381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719715476036072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837940,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.973248302936554,0.5550336837768555,0.4999396800994873,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9363610744476318,0.4980212450027466,0.4723210036754608,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8946700096130371,0.4393897950649261,0.3085746169090271,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8648647665977478,0.3972186148166656,0.3780942559242248,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.741428017616272,0.2461362928152084,1.1201249361038208,286.0693359375,284.95001220703125,299.25,294.65802001953125,297.9182434082031,297.2691650390625,286.0697326660156,1.0,0.6199568510055542,0.4326106607913971,0.4326106607913971,1.0,1.0,-3.3372530937194824,1.0905083417892456,2.2467448711395264,0.3397293388843536,1.0,1.0,0.0,163.10244750976562,172.0,60391.86328125,0.0,3046.41650390625,1.0,278.1499938964844,281.7613220214844,297.6586608886719,301.5575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872111439704895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838000,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.973248302936554,0.5550336837768555,0.4999396800994873,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9363610744476318,0.4980212450027466,0.4723210036754608,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8946700096130371,0.4393897950649261,0.3085746169090271,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693054199219,0.8648647665977478,0.3972186148166656,0.3780942559242248,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06915283203125,0.741428017616272,0.2461362928152084,1.1201249361038208,286.0693359375,284.95001220703125,299.25,294.65802001953125,297.9182434082031,297.2691650390625,286.0697326660156,1.0,0.6199568510055542,0.4326106607913971,0.4326106607913971,1.0,1.0,-3.3372530937194824,1.0905083417892456,2.2467448711395264,0.3397293388843536,1.0,1.0,0.0,163.10244750976562,172.0,60391.86328125,0.0,3046.41650390625,1.0,278.1499938964844,281.7613220214844,297.6586608886719,301.5575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872111439704895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.6162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.968540906906128,0.5549400448799133,0.4999713897705078,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.9330515265464784,0.5008988380432129,0.4751339852809906,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.8907479643821716,0.4402863085269928,0.3092806935310364,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.8615097999572754,0.3984516561031341,0.3793673813343048,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.7383497357368469,0.2464543730020523,1.122081279754639,286.0789489746094,284.95001220703125,299.26904296875,294.6702880859375,297.9212646484375,297.2671813964844,286.0793151855469,1.0,0.6227390170097351,0.4312988519668579,0.4312988519668579,1.0,1.0,-3.3454084396362305,1.0900660753250122,2.2553422451019287,0.3374896347522735,1.0,1.0,0.0,166.22679138183594,175.0,60481.07421875,0.0,3082.165283203125,1.0,278.1499938964844,281.7666931152344,297.6708679199219,301.5758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722201585769653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838120,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.968540906906128,0.5549400448799133,0.4999713897705078,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.9330515265464784,0.5008988380432129,0.4751339852809906,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.8907479643821716,0.4402863085269928,0.3092806935310364,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788879394531,0.8615097999572754,0.3984516561031341,0.3793673813343048,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.7383497357368469,0.2464543730020523,1.122081279754639,286.0789489746094,284.95001220703125,299.26904296875,294.6702880859375,297.9212646484375,297.2671813964844,286.0793151855469,1.0,0.6227390170097351,0.4312988519668579,0.4312988519668579,1.0,1.0,-3.3454084396362305,1.0900660753250122,2.2553422451019287,0.3374896347522735,1.0,1.0,0.0,166.22679138183594,175.0,60481.07421875,0.0,3082.165283203125,1.0,278.1499938964844,281.7666931152344,297.6708679199219,301.5758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722201585769653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838180,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.9637979865074158,0.5547736883163452,0.4999393820762634,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9298771023750304,0.503743052482605,0.4779151976108551,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.8869742155075073,0.4411523044109344,0.3099653422832489,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.8583018779754639,0.3996540904045105,0.3806113004684448,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7353947162628174,0.2467536777257919,1.1239513158798218,286.0881042480469,284.95001220703125,299.2881164550781,294.6825561523437,297.9242858886719,297.26519775390625,286.0884704589844,1.0,0.6254663467407227,0.4299870431423187,0.4299870431423187,1.0,1.0,-3.3532845973968506,1.0894906520843506,2.263794183731079,0.3352007269859314,1.0,1.0,0.0,169.3330078125,178.0,60565.7109375,0.0,3117.356201171875,1.0,278.1499938964844,281.7717590332031,297.68292236328125,301.5935363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722760081291199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.9637979865074158,0.5547736883163452,0.4999393820762634,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9298771023750304,0.503743052482605,0.4779151976108551,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.8869742155075073,0.4411523044109344,0.3099653422832489,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.8583018779754639,0.3996540904045105,0.3806113004684448,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.7353947162628174,0.2467536777257919,1.1239513158798218,286.0881042480469,284.95001220703125,299.2881164550781,294.6825561523437,297.9242858886719,297.26519775390625,286.0884704589844,1.0,0.6254663467407227,0.4299870431423187,0.4299870431423187,1.0,1.0,-3.3532845973968506,1.0894906520843506,2.263794183731079,0.3352007269859314,1.0,1.0,0.0,169.3330078125,178.0,60565.7109375,0.0,3117.356201171875,1.0,278.1499938964844,281.7717590332031,297.68292236328125,301.5935363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722760081291199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.9614123702049256,0.5546680092811584,0.499903529882431,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.9283341765403748,0.5051550269126892,0.4792962968349457,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8851357698440552,0.4415760040283203,0.3103012442588806,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.8567456603050232,0.4002460837364197,0.3812245726585388,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.7339557409286499,0.2468977570533752,1.1248613595962524,286.0925598144531,284.95001220703125,299.29766845703125,294.6886291503906,297.92578125,297.26422119140625,286.0929260253906,1.0,0.6268138885498047,0.4293311238288879,0.4293311238288879,1.0,1.0,-3.3571367263793945,1.089161396026611,2.2679755687713623,0.3340374231338501,1.0,1.0,0.0,170.8838348388672,178.0,60606.75390625,0.0,3134.808349609375,1.0,278.1499938964844,281.77423095703125,297.6889343261719,301.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722932934761047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.959020495414734,0.5545468330383301,0.4998538792133331,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09698486328125,0.9268221259117126,0.5065599083900452,0.4806706309318542,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.8833299875259399,0.4419934451580047,0.3106327056884765,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.8552210330963135,0.4008317291736603,0.3818318247795105,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968322753906,0.7325413823127747,0.2470380812883377,1.1257542371749878,286.09698486328125,284.95001220703125,299.3072509765625,294.6947021484375,297.92730712890625,297.26324462890625,286.0973205566406,1.0,0.6281508803367615,0.4286964535713196,0.4286964535713196,1.0,1.0,-3.3609328269958496,1.088858127593994,2.2720746994018555,0.3329143524169922,1.0,1.0,0.0,172.43215942382812,181.0,60647.25390625,0.0,3152.156494140625,1.0,278.1499938964844,281.7766418457031,297.6949462890625,301.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723052144050598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.95421701669693,0.5542506575584412,0.4997066557407379,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9238853454589844,0.5093454122543335,0.4833964407444,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8798087239265442,0.4428061842918396,0.3112803101539612,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8522581458091736,0.4019811749458313,0.3830257058143616,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7297769784927368,0.247305765748024,1.1274819374084473,286.10552978515625,284.95001220703125,299.326416015625,294.706787109375,297.93035888671875,297.2613220214844,286.1058654785156,1.0,0.6307893395423889,0.4274270534515381,0.4274270534515381,1.0,1.0,-3.368328809738159,1.088168740272522,2.280159950256348,0.3306224644184112,1.0,1.0,0.0,175.5209503173828,184.0,60725.34765625,0.0,3186.4765625,1.0,278.1499938964844,281.7813415527344,297.7068786621094,301.6280212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723117113113403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.95421701669693,0.5542506575584412,0.4997066557407379,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9238853454589844,0.5093454122543335,0.4833964407444,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8798087239265442,0.4428061842918396,0.3112803101539612,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8522581458091736,0.4019811749458313,0.3830257058143616,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7297769784927368,0.247305765748024,1.1274819374084473,286.10552978515625,284.95001220703125,299.326416015625,294.706787109375,297.93035888671875,297.2613220214844,286.1058654785156,1.0,0.6307893395423889,0.4274270534515381,0.4274270534515381,1.0,1.0,-3.368328809738159,1.088168740272522,2.280159950256348,0.3306224644184112,1.0,1.0,0.0,175.5209503173828,184.0,60725.34765625,0.0,3186.4765625,1.0,278.1499938964844,281.7813415527344,297.7068786621094,301.6280212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723117113113403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.6962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9494007229804992,0.5539067387580872,0.4995171129703522,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9210590720176696,0.5121092200279236,0.4861020743846893,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8763993382453918,0.443599134683609,0.3119144141674042,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.84940105676651,0.4031111896038055,0.3842016160488128,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7270854711532593,0.2475620359182357,1.129159688949585,286.11383056640625,284.95001220703125,299.3456420898437,294.7186889648437,297.9333801269531,297.2594299316406,286.1141662597656,1.0,0.6333955526351929,0.426157683134079,0.426157683134079,1.0,1.0,-3.37554669380188,1.0873922109603882,2.288154602050781,0.3282654285430908,1.0,1.0,0.0,178.60951232910156,187.0,60800.78125,0.0,3220.54052734375,1.0,278.1499938964844,281.7858581542969,297.7187194824219,301.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723095059394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9494007229804992,0.5539067387580872,0.4995171129703522,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9210590720176696,0.5121092200279236,0.4861020743846893,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8763993382453918,0.443599134683609,0.3119144141674042,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.84940105676651,0.4031111896038055,0.3842016160488128,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.7270854711532593,0.2475620359182357,1.129159688949585,286.11383056640625,284.95001220703125,299.3456420898437,294.7186889648437,297.9333801269531,297.2594299316406,286.1141662597656,1.0,0.6333955526351929,0.426157683134079,0.426157683134079,1.0,1.0,-3.37554669380188,1.0873922109603882,2.288154602050781,0.3282654285430908,1.0,1.0,0.0,178.60951232910156,187.0,60800.78125,0.0,3220.54052734375,1.0,278.1499938964844,281.7858581542969,297.7187194824219,301.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723095059394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.47412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838660,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9445728659629822,0.5534870624542236,0.4992600381374359,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9183382987976074,0.5148370862007141,0.4887740910053253,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.87309330701828,0.4443604052066803,0.3125266432762146,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.846638560295105,0.4042098224163055,0.3853480815887451,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7244521975517273,0.2478002309799194,1.1307570934295654,286.1217956542969,284.95001220703125,299.3648986816406,294.73046875,297.9364318847656,297.2575378417969,286.1221008300781,1.0,0.6359540820121765,0.4249218702316284,0.4249218702316284,1.0,1.0,-3.382490396499634,1.0865840911865234,2.2959063053131104,0.3258837163448334,1.0,1.0,0.0,181.6884002685547,190.0,60872.63671875,0.0,3254.056640625,1.0,278.1499938964844,281.7901611328125,297.7303771972656,301.66131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722891807556152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9445728659629822,0.5534870624542236,0.4992600381374359,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217956542969,0.9183382987976074,0.5148370862007141,0.4887740910053253,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.87309330701828,0.4443604052066803,0.3125266432762146,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.846638560295105,0.4042098224163055,0.3853480815887451,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7244521975517273,0.2478002309799194,1.1307570934295654,286.1217956542969,284.95001220703125,299.3648986816406,294.73046875,297.9364318847656,297.2575378417969,286.1221008300781,1.0,0.6359540820121765,0.4249218702316284,0.4249218702316284,1.0,1.0,-3.382490396499634,1.0865840911865234,2.2959063053131104,0.3258837163448334,1.0,1.0,0.0,181.6884002685547,190.0,60872.63671875,0.0,3254.056640625,1.0,278.1499938964844,281.7901611328125,297.7303771972656,301.66131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722891807556152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9397587180137634,0.5530226826667786,0.4989633858203888,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.915722906589508,0.5175436735153198,0.4914264678955078,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.8698862791061401,0.445102721452713,0.3131259977817535,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8439651727676392,0.405289888381958,0.3864775002002716,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.721865713596344,0.2480278462171554,1.132308840751648,286.1295166015625,284.95001220703125,299.3842163085937,294.7420349121094,297.9394836425781,297.2557067871094,286.1298217773437,1.0,0.6384831666946411,0.4236860573291778,0.4236860573291778,1.0,1.0,-3.389266014099121,1.0856980085372925,2.303567886352539,0.3234256207942962,1.0,1.0,0.0,184.76922607421875,193.0,60942.109375,0.0,3287.3359375,1.0,278.1499938964844,281.7943420410156,297.7419128417969,301.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722670078277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.9397587180137634,0.5530226826667786,0.4989633858203888,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.915722906589508,0.5175436735153198,0.4914264678955078,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295166015625,0.8698862791061401,0.445102721452713,0.3131259977817535,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8439651727676392,0.405289888381958,0.3864775002002716,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.721865713596344,0.2480278462171554,1.132308840751648,286.1295166015625,284.95001220703125,299.3842163085937,294.7420349121094,297.9394836425781,297.2557067871094,286.1298217773437,1.0,0.6384831666946411,0.4236860573291778,0.4236860573291778,1.0,1.0,-3.389266014099121,1.0856980085372925,2.303567886352539,0.3234256207942962,1.0,1.0,0.0,184.76922607421875,193.0,60942.109375,0.0,3287.3359375,1.0,278.1499938964844,281.7943420410156,297.7419128417969,301.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722670078277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.937359094619751,0.5527663826942444,0.4987936317920685,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.9144538044929504,0.51888507604599,0.4927415251731872,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.8683179020881653,0.4454634487628937,0.3134185671806335,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.8426591753959656,0.4058197438716888,0.3870327174663543,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331481933594,0.720585823059082,0.248135894536972,1.1330595016479492,286.1332702636719,284.95001220703125,299.3939208984375,294.74774169921875,297.94097900390625,297.2547912597656,286.133544921875,1.0,0.6397326588630676,0.4230681359767914,0.4230681359767914,1.0,1.0,-3.392565965652466,1.085216760635376,2.30734920501709,0.3221528232097626,1.0,1.0,0.0,186.30743408203125,193.0,60975.4609375,0.0,3303.806884765625,1.0,278.1499938964844,281.7963256835937,297.7475891113281,301.6853942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722513914108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.928955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.9349679946899414,0.5524957180023193,0.4986110925674438,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.9132103323936462,0.5202191472053528,0.4940498769283294,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.8667721748352051,0.4458180665969848,0.3137069344520569,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.8413726091384888,0.4063434600830078,0.3875822424888611,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.7193129062652588,0.2482405304908752,1.133795142173767,286.1369323730469,284.95001220703125,299.4035949707031,294.7533874511719,297.9425354003906,297.2538757324219,286.1372375488281,1.0,0.6409730315208435,0.4224607348442077,0.4224607348442077,1.0,1.0,-3.395812511444092,1.0847386121749878,2.3110737800598145,0.3208826780319214,1.0,1.0,0.0,187.8450164794922,196.0,61008.203125,0.0,3320.181640625,1.0,278.1499938964844,281.7983093261719,297.75323486328125,301.6932067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722342848777771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.9302187561988832,0.5519059896469116,0.4982029795646667,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.9108002185821532,0.5228631496429443,0.4966440498828888,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.8637467622756958,0.4465065002441406,0.3142693340778351,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.8388547897338867,0.4073705077171325,0.3886623382568359,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.7167818546295166,0.2484384477138519,1.1352165937423706,286.14404296875,284.95001220703125,299.4230651855469,294.7644958496094,297.9455871582031,297.2520751953125,286.14434814453125,1.0,0.643423855304718,0.4212459623813629,0.4212459623813629,1.0,1.0,-3.402128458023072,1.0837085247039795,2.318419933319092,0.3182730674743652,1.0,1.0,0.0,190.9165496826172,199.0,61071.046875,0.0,3352.587890625,1.0,278.1499938964844,281.80206298828125,297.7642517089844,301.7084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721926212310791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.37744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.9302187561988832,0.5519059896469116,0.4982029795646667,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440734863281,0.9108002185821532,0.5228631496429443,0.4966440498828888,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.8637467622756958,0.4465065002441406,0.3142693340778351,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.8388547897338867,0.4073705077171325,0.3886623382568359,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.7167818546295166,0.2484384477138519,1.1352165937423706,286.14404296875,284.95001220703125,299.4230651855469,294.7644958496094,297.9455871582031,297.2520751953125,286.14434814453125,1.0,0.643423855304718,0.4212459623813629,0.4212459623813629,1.0,1.0,-3.402128458023072,1.0837085247039795,2.318419933319092,0.3182730674743652,1.0,1.0,0.0,190.9165496826172,199.0,61071.046875,0.0,3352.587890625,1.0,278.1499938964844,281.80206298828125,297.7642517089844,301.7084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721926212310791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.37744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
