time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839140,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.9255414605140686,0.5512730479240417,0.4977567791938782,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.90849632024765,0.5254856944084167,0.4992183446884155,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8608092069625854,0.4471764266490936,0.3148191571235657,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8364095091819763,0.4083795845508575,0.3897258639335632,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508483886719,0.7142630815505981,0.2486264258623123,1.1365952491760254,286.15093994140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9486389160156,297.25030517578125,286.1512145996094,1.0,0.6458471417427063,0.420031189918518,0.420031189918518,1.0,1.0,-3.4082837104797363,1.0826016664505005,2.3256821632385254,0.3156042098999023,1.0,1.0,0.0,193.9901733398437,202.0,61131.46484375,0.0,3384.7509765625,1.0,278.1499938964844,281.8056945800781,297.77508544921875,301.7233581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721538782119751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.9255414605140686,0.5512730479240417,0.4977567791938782,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509704589844,0.90849632024765,0.5254856944084167,0.4992183446884155,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8608092069625854,0.4471764266490936,0.3148191571235657,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8364095091819763,0.4083795845508575,0.3897258639335632,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508483886719,0.7142630815505981,0.2486264258623123,1.1365952491760254,286.15093994140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9486389160156,297.25030517578125,286.1512145996094,1.0,0.6458471417427063,0.420031189918518,0.420031189918518,1.0,1.0,-3.4082837104797363,1.0826016664505005,2.3256821632385254,0.3156042098999023,1.0,1.0,0.0,193.9901733398437,202.0,61131.46484375,0.0,3384.7509765625,1.0,278.1499938964844,281.8056945800781,297.77508544921875,301.7233581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721538782119751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.9209509491920472,0.5505746603012085,0.4972523748874664,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.9062972664833068,0.528074324131012,0.5017609596252441,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8579550981521606,0.4478181302547455,0.3153495490550995,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8340300917625427,0.4093608856201172,0.3907634615898132,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7117440104484558,0.2487991601228714,1.1379064321517944,286.157470703125,284.95001220703125,299.4621276855469,294.7857971191406,297.95166015625,297.2485656738281,286.15771484375,1.0,0.6482309103012085,0.4187948405742645,0.4187948405742645,1.0,1.0,-3.4141995906829834,1.0813311338424685,2.3328683376312256,0.3128273785114288,1.0,1.0,0.0,197.0585479736328,205.0,61187.58984375,0.0,3416.4306640625,1.0,278.1499938964844,281.8090515136719,297.7855224609375,301.7376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721027374267578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839320,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.9209509491920472,0.5505746603012085,0.4972523748874664,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.9062972664833068,0.528074324131012,0.5017609596252441,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8579550981521606,0.4478181302547455,0.3153495490550995,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8340300917625427,0.4093608856201172,0.3907634615898132,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7117440104484558,0.2487991601228714,1.1379064321517944,286.157470703125,284.95001220703125,299.4621276855469,294.7857971191406,297.95166015625,297.2485656738281,286.15771484375,1.0,0.6482309103012085,0.4187948405742645,0.4187948405742645,1.0,1.0,-3.4141995906829834,1.0813311338424685,2.3328683376312256,0.3128273785114288,1.0,1.0,0.0,197.0585479736328,205.0,61187.58984375,0.0,3416.4306640625,1.0,278.1499938964844,281.8090515136719,297.7855224609375,301.7376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721027374267578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9164809584617616,0.5498335361480713,0.4967100918292999,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9042057394981384,0.5306409001350403,0.5042831301689148,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.8551827669143677,0.4484413564205169,0.3158673048019409,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.8317137360572815,0.4103242456912994,0.3917843997478485,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7092143893241882,0.2489620596170425,1.1391749382019043,286.16375732421875,284.95001220703125,299.48175048828125,294.79595947265625,297.95465087890625,297.24688720703125,286.1640014648437,1.0,0.6505875587463379,0.4175585210323334,0.4175585210323334,1.0,1.0,-3.419955015182495,1.0799803733825684,2.3399746417999268,0.3100233376026153,1.0,1.0,0.0,200.12901306152344,208.0,61241.16796875,0.0,3447.85302734375,1.0,278.1499938964844,281.8122863769531,297.7956848144531,301.75146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720561265945435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9164809584617616,0.5498335361480713,0.4967100918292999,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9042057394981384,0.5306409001350403,0.5042831301689148,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.8551827669143677,0.4484413564205169,0.3158673048019409,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.8317137360572815,0.4103242456912994,0.3917843997478485,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7092143893241882,0.2489620596170425,1.1391749382019043,286.16375732421875,284.95001220703125,299.48175048828125,294.79595947265625,297.95465087890625,297.24688720703125,286.1640014648437,1.0,0.6505875587463379,0.4175585210323334,0.4175585210323334,1.0,1.0,-3.419955015182495,1.0799803733825684,2.3399746417999268,0.3100233376026153,1.0,1.0,0.0,200.12901306152344,208.0,61241.16796875,0.0,3447.85302734375,1.0,278.1499938964844,281.8122863769531,297.7956848144531,301.75146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720561265945435,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.09716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.9143021702766418,0.5494493246078491,0.4964268207550049,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.9032021760940552,0.5319172143936157,0.5055375695228577,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8538278341293335,0.4487470090389251,0.3161221146583557,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8305792808532715,0.4108002483844757,0.3922895491123199,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.7079442143440247,0.2490403801202774,1.139795422554016,286.16680908203125,284.95001220703125,299.4916076660156,294.8009033203125,297.9561767578125,297.2460327148437,286.16705322265625,1.0,0.6517571210861206,0.4169403612613678,0.4169403612613678,1.0,1.0,-3.422782182693481,1.0792787075042725,2.343503475189209,0.30861896276474,1.0,1.0,0.0,201.6646270751953,208.0,61267.01953125,0.0,3463.4853515625,1.0,278.1499938964844,281.8138427734375,297.8006591796875,301.7582397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720353841781616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.902587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9121646881103516,0.5490535497665405,0.496133029460907,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.902224600315094,0.5331873297691345,0.5067862272262573,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.8524932861328125,0.4490476548671722,0.3163733780384063,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8294597864151001,0.4112712442874908,0.3927899599075317,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.7066822052001953,0.2491159737110138,1.1404035091400146,286.1698303222656,284.95001220703125,299.50146484375,294.8057556152344,297.9577331542969,297.2452087402344,286.1700744628906,1.0,0.6529191136360168,0.4163546860218048,0.4163546860218048,1.0,1.0,-3.425565958023072,1.0786409378051758,2.3469250202178955,0.307299792766571,1.0,1.0,0.0,203.1993560791016,211.0,61292.66015625,0.0,3479.032958984375,1.0,278.1499938964844,281.8153686523437,297.8055114746094,301.7648620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872014582157135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.70751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9080199599266052,0.5482175350189209,0.4955054819583893,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9003098011016846,0.5357029438018799,0.5092604756355286,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8498787879943848,0.4496290683746338,0.3168621063232422,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.827258825302124,0.4121937155723572,0.3937724530696869,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7041915655136108,0.2492565363645553,1.1415725946426392,286.1756591796875,284.95001220703125,299.5212707519531,294.8151550292969,297.9608459472656,297.2435913085937,286.1759033203125,1.0,0.655214786529541,0.4151833057403564,0.4151833057403564,1.0,1.0,-3.430963516235352,1.077301263809204,2.3536622524261475,0.3046517968177795,1.0,1.0,0.0,206.26466369628903,214.0,61341.359375,0.0,3509.77099609375,1.0,278.1499938964844,281.8182983398437,297.8148803710937,301.7775573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871967077255249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9080199599266052,0.5482175350189209,0.4955054819583893,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.9003098011016846,0.5357029438018799,0.5092604756355286,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8498787879943848,0.4496290683746338,0.3168621063232422,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.827258825302124,0.4121937155723572,0.3937724530696869,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7041915655136108,0.2492565363645553,1.1415725946426392,286.1756591796875,284.95001220703125,299.5212707519531,294.8151550292969,297.9608459472656,297.2435913085937,286.1759033203125,1.0,0.655214786529541,0.4151833057403564,0.4151833057403564,1.0,1.0,-3.430963516235352,1.077301263809204,2.3536622524261475,0.3046517968177795,1.0,1.0,0.0,206.26466369628903,214.0,61341.359375,0.0,3509.77099609375,1.0,278.1499938964844,281.8182983398437,297.8148803710937,301.7775573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871967077255249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.904086410999298,0.5473285913467407,0.4948300719261169,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8984529972076416,0.5381876230239868,0.5117053389549255,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8473423719406128,0.4501862823963165,0.3173337578773498,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8251121640205383,0.4130922257900238,0.3947320282459259,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7017523646354675,0.2493844926357269,1.1426836252212524,286.1811828613281,284.95001220703125,299.5411071777344,294.8240966796875,297.9639587402344,297.24200439453125,286.181396484375,1.0,0.6574756503105164,0.4140119552612304,0.4140119552612304,1.0,1.0,-3.436150312423706,1.0758581161499023,2.360292196273804,0.3021329939365387,1.0,1.0,0.0,209.3270568847656,217.0,61386.4921875,0.0,3540.0810546875,1.0,278.1499938964844,281.8210144042969,297.82379150390625,301.78961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719168305397034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.904086410999298,0.5473285913467407,0.4948300719261169,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8984529972076416,0.5381876230239868,0.5117053389549255,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.8473423719406128,0.4501862823963165,0.3173337578773498,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8251121640205383,0.4130922257900238,0.3947320282459259,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7017523646354675,0.2493844926357269,1.1426836252212524,286.1811828613281,284.95001220703125,299.5411071777344,294.8240966796875,297.9639587402344,297.24200439453125,286.181396484375,1.0,0.6574756503105164,0.4140119552612304,0.4140119552612304,1.0,1.0,-3.436150312423706,1.0758581161499023,2.360292196273804,0.3021329939365387,1.0,1.0,0.0,209.3270568847656,217.0,61386.4921875,0.0,3540.0810546875,1.0,278.1499938964844,281.8210144042969,297.82379150390625,301.78961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719168305397034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.79052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.9003519415855408,0.5463963150978088,0.494115263223648,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.896649956703186,0.5406472682952881,0.5141261219978333,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.8448776602745056,0.450722873210907,0.3177909553050995,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.8230127096176147,0.4139702320098877,0.3956721723079681,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6993615031242371,0.2495016157627105,1.1437455415725708,286.1865234375,284.95001220703125,299.5610656738281,294.83258056640625,297.9671630859375,297.240478515625,286.18670654296875,1.0,0.6597068309783936,0.4128912985324859,0.4128912985324859,1.0,1.0,-3.4411604404449463,1.0744673013687134,2.3666932582855225,0.2998177111148834,1.0,1.0,0.0,212.38751220703125,220.0,61429.52734375,0.0,3570.043701171875,1.0,278.1499938964844,281.8235778808594,297.832275390625,301.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871871829032898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.9003519415855408,0.5463963150978088,0.494115263223648,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.896649956703186,0.5406472682952881,0.5141261219978333,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.8448776602745056,0.450722873210907,0.3177909553050995,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.8230127096176147,0.4139702320098877,0.3956721723079681,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.6993615031242371,0.2495016157627105,1.1437455415725708,286.1865234375,284.95001220703125,299.5610656738281,294.83258056640625,297.9671630859375,297.240478515625,286.18670654296875,1.0,0.6597068309783936,0.4128912985324859,0.4128912985324859,1.0,1.0,-3.4411604404449463,1.0744673013687134,2.3666932582855225,0.2998177111148834,1.0,1.0,0.0,212.38751220703125,220.0,61429.52734375,0.0,3570.043701171875,1.0,278.1499938964844,281.8235778808594,297.832275390625,301.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871871829032898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8966875672340393,0.5454314351081848,0.4933710694313049,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8948971629142761,0.5430893898010254,0.51652991771698,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8424785137176514,0.4512433409690857,0.3182370066642761,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8209537863731384,0.4148324131965637,0.3965974450111389,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6970160603523254,0.2496101558208465,1.1447697877883911,286.1916198730469,284.95001220703125,299.5810852050781,294.840576171875,297.97039794921875,297.2389831542969,286.1918334960937,1.0,0.6619146466255188,0.4117706716060638,0.4117706716060638,1.0,1.0,-3.4460372924804688,1.0730165243148804,2.373020887374878,0.2975029945373535,1.0,1.0,0.0,215.44776916503903,223.0,61470.0625,0.0,3599.76806640625,1.0,278.1499938964844,281.8260192871094,297.84033203125,301.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718395829200745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840040,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8966875672340393,0.5454314351081848,0.4933710694313049,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8948971629142761,0.5430893898010254,0.51652991771698,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8424785137176514,0.4512433409690857,0.3182370066642761,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.8209537863731384,0.4148324131965637,0.3965974450111389,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.6970160603523254,0.2496101558208465,1.1447697877883911,286.1916198730469,284.95001220703125,299.5810852050781,294.840576171875,297.97039794921875,297.2389831542969,286.1918334960937,1.0,0.6619146466255188,0.4117706716060638,0.4117706716060638,1.0,1.0,-3.4460372924804688,1.0730165243148804,2.373020887374878,0.2975029945373535,1.0,1.0,0.0,215.44776916503903,223.0,61470.0625,0.0,3599.76806640625,1.0,278.1499938964844,281.8260192871094,297.84033203125,301.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718395829200745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840100,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8948772549629211,0.5449356436729431,0.4929868280887604,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8940395712852478,0.5443040132522583,0.5177253484725952,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.8413023948669434,0.4514967203140259,0.3184552788734436,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.8199380040168762,0.4152567088603973,0.3970536589622497,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.6958600878715515,0.2496607303619384,1.1452653408050537,286.194091796875,284.95001220703125,299.59112548828125,294.8443603515625,297.9720153808594,297.23828125,286.1942749023437,1.0,0.6630088686943054,0.4112103581428528,0.4112103581428528,1.0,1.0,-3.448420524597168,1.0722655057907104,2.376154899597168,0.2963407039642334,1.0,1.0,0.0,216.9766998291016,223.0,61489.18359375,0.0,3614.51953125,1.0,278.1499938964844,281.8271789550781,297.8441467285156,301.8171691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718253374099731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.932861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8930816650390625,0.5444315075874329,0.4925949871540069,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8931944370269775,0.5455148220062256,0.5189170241355896,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8401413559913635,0.4517457485198974,0.3186704516410827,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8189305663108826,0.4156766235828399,0.3975057303905487,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.694715142250061,0.249708890914917,1.1457501649856567,286.1965026855469,284.95001220703125,299.6011657714844,294.8480224609375,297.9736633300781,297.237548828125,286.1966857910156,1.0,0.6640967130661011,0.4106600880622864,0.4106600880622864,1.0,1.0,-3.45076847076416,1.0715248584747314,2.3792433738708496,0.295200914144516,1.0,1.0,0.0,218.50485229492188,226.0,61507.765625,0.0,3629.200439453125,1.0,278.1499938964844,281.8282775878906,297.84783935546875,301.8221740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718128204345703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.81494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8895209431648254,0.5433766841888428,0.4917708039283752,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8915393352508545,0.5479289293289185,0.5212915539741516,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8378483653068542,0.4522074162960052,0.3190774023532867,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8169244527816772,0.4164817333221435,0.3983794450759887,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.6924523115158081,0.2497943043708801,1.1466715335845947,286.2010803222656,284.95001220703125,299.6213684082031,294.8549194335937,297.9769897460937,297.2362060546875,286.2012634277344,1.0,0.6662439107894897,0.4095595479011535,0.4095595479011535,1.0,1.0,-3.455284118652344,1.069973111152649,2.3853111267089844,0.2928910851478576,1.0,1.0,0.0,221.5570068359375,229.0,61541.9296875,0.0,3658.155029296875,1.0,278.1499938964844,281.8303527832031,297.8546447753906,301.8314208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717774748802185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8895209431648254,0.5433766841888428,0.4917708039283752,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8915393352508545,0.5479289293289185,0.5212915539741516,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8378483653068542,0.4522074162960052,0.3190774023532867,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.8169244527816772,0.4164817333221435,0.3983794450759887,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.6924523115158081,0.2497943043708801,1.1466715335845947,286.2010803222656,284.95001220703125,299.6213684082031,294.8549194335937,297.9769897460937,297.2362060546875,286.2012634277344,1.0,0.6662439107894897,0.4095595479011535,0.4095595479011535,1.0,1.0,-3.455284118652344,1.069973111152649,2.3853111267089844,0.2928910851478576,1.0,1.0,0.0,221.5570068359375,229.0,61541.9296875,0.0,3658.155029296875,1.0,278.1499938964844,281.8303527832031,297.8546447753906,301.8314208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717774748802185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.483642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.886012077331543,0.5422894358634949,0.4909192025661468,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.889930009841919,0.5503418445587158,0.5236637592315674,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8355984687805176,0.4526413977146148,0.3194670677185058,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8149337768554688,0.4172609448432922,0.3992310762405395,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.690228283405304,0.2498727738857269,1.1475635766983032,286.2054748535156,284.95001220703125,299.64166259765625,294.8612365722656,297.9803161621094,297.23492431640625,286.2056579589844,1.0,0.6683712005615234,0.4084590375423431,0.4084590375423431,1.0,1.0,-3.4596779346466064,1.068365216255188,2.391312599182129,0.2905444502830505,1.0,1.0,0.0,224.61334228515625,232.0,61574.15234375,0.0,3686.912841796875,1.0,278.1499938964844,281.832275390625,297.861083984375,301.8401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871766984462738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.886012077331543,0.5422894358634949,0.4909192025661468,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.889930009841919,0.5503418445587158,0.5236637592315674,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8355984687805176,0.4526413977146148,0.3194670677185058,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8149337768554688,0.4172609448432922,0.3992310762405395,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.690228283405304,0.2498727738857269,1.1475635766983032,286.2054748535156,284.95001220703125,299.64166259765625,294.8612365722656,297.9803161621094,297.23492431640625,286.2056579589844,1.0,0.6683712005615234,0.4084590375423431,0.4084590375423431,1.0,1.0,-3.4596779346466064,1.068365216255188,2.391312599182129,0.2905444502830505,1.0,1.0,0.0,224.61334228515625,232.0,61574.15234375,0.0,3686.912841796875,1.0,278.1499938964844,281.832275390625,297.861083984375,301.8401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871766984462738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8825493454933167,0.5411554574966431,0.4900250434875488,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.888369619846344,0.5527551770210266,0.5260357856750488,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8333821296691895,0.4530344605445862,0.3198279738426208,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8129469752311707,0.4180008172988891,0.4000454545021057,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.6880404949188232,0.2499392479658126,1.1484030485153198,286.20953369140625,284.95001220703125,299.6620178222656,294.866943359375,297.983642578125,297.23370361328125,286.2096862792969,1.0,0.6704673171043396,0.4073304533958435,0.4073304533958435,1.0,1.0,-3.463880777359009,1.0666019916534424,2.3972787857055664,0.2880374491214752,1.0,1.0,0.0,227.6646423339844,235.0,61601.90625,0.0,3715.239990234375,1.0,278.1499938964844,281.8339538574219,297.8667297363281,301.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717493414878845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8825493454933167,0.5411554574966431,0.4900250434875488,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.888369619846344,0.5527551770210266,0.5260357856750488,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8333821296691895,0.4530344605445862,0.3198279738426208,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8129469752311707,0.4180008172988891,0.4000454545021057,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.6880404949188232,0.2499392479658126,1.1484030485153198,286.20953369140625,284.95001220703125,299.6620178222656,294.866943359375,297.983642578125,297.23370361328125,286.2096862792969,1.0,0.6704673171043396,0.4073304533958435,0.4073304533958435,1.0,1.0,-3.463880777359009,1.0666019916534424,2.3972787857055664,0.2880374491214752,1.0,1.0,0.0,227.6646423339844,235.0,61601.90625,0.0,3715.239990234375,1.0,278.1499938964844,281.8339538574219,297.8667297363281,301.8478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717493414878845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8791447281837463,0.5399989485740662,0.4891094863414764,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8868563175201416,0.5551698207855225,0.5284088850021362,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8312071561813354,0.4534091055393219,0.3201750516891479,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.810971200466156,0.4187226891517639,0.400841623544693,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.6858924627304077,0.2499988824129104,1.1492128372192385,286.21337890625,284.95001220703125,299.6824951171875,294.8719787597656,297.9870300292969,297.23260498046875,286.2135314941406,1.0,0.6725448966026306,0.4062018692493438,0.4062018692493438,1.0,1.0,-3.467982053756714,1.0647889375686646,2.403193235397339,0.2854695618152618,1.0,1.0,0.0,230.7164459228516,238.0,61627.42578125,0.0,3743.389404296875,1.0,278.1499938964844,281.8354797363281,297.87188720703125,301.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717553019523621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8791447281837463,0.5399989485740662,0.4891094863414764,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8868563175201416,0.5551698207855225,0.5284088850021362,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8312071561813354,0.4534091055393219,0.3201750516891479,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.810971200466156,0.4187226891517639,0.400841623544693,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.6858924627304077,0.2499988824129104,1.1492128372192385,286.21337890625,284.95001220703125,299.6824951171875,294.8719787597656,297.9870300292969,297.23260498046875,286.2135314941406,1.0,0.6725448966026306,0.4062018692493438,0.4062018692493438,1.0,1.0,-3.467982053756714,1.0647889375686646,2.403193235397339,0.2854695618152618,1.0,1.0,0.0,230.7164459228516,238.0,61627.42578125,0.0,3743.389404296875,1.0,278.1499938964844,281.8354797363281,297.87188720703125,301.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717553019523621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8774653077125549,0.5394118428230286,0.4886432886123657,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.8861185908317566,0.5563783049583435,0.5295963287353516,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.83013516664505,0.4535894095897674,0.3203432857990265,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.80998694896698,0.4190765023231506,0.40123251080513,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.6848336458206177,0.2500254809856415,1.1496033668518066,286.2152099609375,284.95001220703125,299.6927490234375,294.8742370605469,297.9887084960937,297.2320556640625,286.2153625488281,1.0,0.673575758934021,0.4056375920772552,0.4056375920772552,1.0,1.0,-3.469992160797119,1.0638645887374878,2.406127691268921,0.2841525673866272,1.0,1.0,0.0,232.24024963378903,238.0,61638.97265625,0.0,3757.37451171875,1.0,278.1499938964844,281.836181640625,297.87420654296875,301.8581237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871760904788971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.8758019804954529,0.5388198494911194,0.4881721436977386,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.8853939771652222,0.5575881600379944,0.5307849645614624,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.8290737271308899,0.4537656307220459,0.3205083906650543,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.809005081653595,0.4194259643554687,0.4016189575195312,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.6837852597236633,0.2500501275062561,1.1499847173690796,286.2170715332031,284.95001220703125,299.7030639648437,294.8763122558594,297.9905700683594,297.2315673828125,286.2172241210937,1.0,0.6746013164520264,0.4051344096660614,0.4051344096660614,1.0,1.0,-3.471977472305298,1.0630944967269895,2.4088828563690186,0.2829807698726654,1.0,1.0,0.0,233.76222229003903,241.0,61650.9453125,0.0,3771.3017578125,1.0,278.1499938964844,281.8369140625,297.8763122558594,301.8611145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717690706253052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.405029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.872526228427887,0.5376238822937012,0.4872177839279175,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8839861154556274,0.5600147247314453,0.533167839050293,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8269817233085632,0.4541056752204895,0.3208293318748474,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8070476651191711,0.4201116263866424,0.4023785591125488,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.6817203760147095,0.2500929236412048,1.1507171392440796,286.2206420898437,284.95001220703125,299.7237243652344,294.8799743652344,297.9942626953125,297.2305908203125,286.2207946777344,1.0,0.6766366958618164,0.4041280150413513,0.4041280150413513,1.0,1.0,-3.475877523422241,1.0615440607070925,2.41433334350586,0.2806044518947601,1.0,1.0,0.0,236.79946899414065,244.0,61672.5,0.0,3798.986572265625,1.0,278.1499938964844,281.83819580078125,297.8799133300781,301.8663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717889189720154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.872526228427887,0.5376238822937012,0.4872177839279175,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8839861154556274,0.5600147247314453,0.533167839050293,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8269817233085632,0.4541056752204895,0.3208293318748474,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8070476651191711,0.4201116263866424,0.4023785591125488,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.6817203760147095,0.2500929236412048,1.1507171392440796,286.2206420898437,284.95001220703125,299.7237243652344,294.8799743652344,297.9942626953125,297.2305908203125,286.2207946777344,1.0,0.6766366958618164,0.4041280150413513,0.4041280150413513,1.0,1.0,-3.475877523422241,1.0615440607070925,2.41433334350586,0.2806044518947601,1.0,1.0,0.0,236.79946899414065,244.0,61672.5,0.0,3798.986572265625,1.0,278.1499938964844,281.83819580078125,297.8799133300781,301.8663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717889189720154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.5908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.869318425655365,0.5364208817481995,0.4862562716007232,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8826261758804321,0.5624479055404663,0.5355564951896667,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8249285221099854,0.4544369578361511,0.3211440742015838,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8050975799560547,0.420788049697876,0.4031292796134949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6796973943710327,0.2501310706138611,1.1514288187026978,286.2240600585937,284.95001220703125,299.7445068359375,294.8828430175781,297.9979553222656,297.2296142578125,286.22418212890625,1.0,0.6786602139472961,0.4031216502189636,0.4031216502189636,1.0,1.0,-3.4797308444976807,1.0599684715270996,2.419762372970581,0.2781860530376434,1.0,1.0,0.0,239.83595275878903,247.0,61691.7734375,0.0,3826.61181640625,1.0,278.1499938964844,281.83935546875,297.8829650878906,301.87091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718411326408386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
