time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841000,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.869318425655365,0.5364208817481995,0.4862562716007232,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8826261758804321,0.5624479055404663,0.5355564951896667,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8249285221099854,0.4544369578361511,0.3211440742015838,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.8050975799560547,0.420788049697876,0.4031292796134949,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.6796973943710327,0.2501310706138611,1.1514288187026978,286.2240600585937,284.95001220703125,299.7445068359375,294.8828430175781,297.9979553222656,297.2296142578125,286.22418212890625,1.0,0.6786602139472961,0.4031216502189636,0.4031216502189636,1.0,1.0,-3.4797308444976807,1.0599684715270996,2.419762372970581,0.2781860530376434,1.0,1.0,0.0,239.83595275878903,247.0,61691.7734375,0.0,3826.61181640625,1.0,278.1499938964844,281.83935546875,297.8829650878906,301.87091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718411326408386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.866179883480072,0.5352051258087158,0.4852830767631531,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8813211917877197,0.5648943185806274,0.537956953048706,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8229113817214966,0.4547533690929413,0.3214481472969055,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8031746745109558,0.4214482605457306,0.4038643538951874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.6777161359786987,0.2501608729362488,1.1521023511886597,286.2271423339844,284.95001220703125,299.765380859375,294.88494873046875,298.00164794921875,297.228759765625,286.2272644042969,1.0,0.6806661486625671,0.4020836353302002,0.4020836353302002,1.0,1.0,-3.483508825302124,1.058268427848816,2.4252402782440186,0.2756305336952209,1.0,1.0,0.0,242.8641662597656,250.0,61706.94921875,0.0,3854.05615234375,1.0,278.1499938964844,281.8402709960937,297.885009765625,301.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718878626823425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.866179883480072,0.5352051258087158,0.4852830767631531,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8813211917877197,0.5648943185806274,0.537956953048706,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8229113817214966,0.4547533690929413,0.3214481472969055,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8031746745109558,0.4214482605457306,0.4038643538951874,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.6777161359786987,0.2501608729362488,1.1521023511886597,286.2271423339844,284.95001220703125,299.765380859375,294.88494873046875,298.00164794921875,297.228759765625,286.2272644042969,1.0,0.6806661486625671,0.4020836353302002,0.4020836353302002,1.0,1.0,-3.483508825302124,1.058268427848816,2.4252402782440186,0.2756305336952209,1.0,1.0,0.0,242.8641662597656,250.0,61706.94921875,0.0,3854.05615234375,1.0,278.1499938964844,281.8402709960937,297.885009765625,301.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718878626823425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.2939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841180,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8631067872047424,0.5339834094047546,0.4843046069145202,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8800602555274963,0.5673487782478333,0.5403645634651184,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8209255933761597,0.4550631940364837,0.3217476606369018,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8012876510620117,0.422101616859436,0.4045929312705993,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.6757752299308777,0.2501870691776275,1.1527599096298218,286.2301330566406,284.95001220703125,299.7863464355469,294.88623046875,298.0054016113281,297.2279968261719,286.2302551269531,1.0,0.6826631426811218,0.4010456204414367,0.4010456204414367,1.0,1.0,-3.4872536659240723,1.056542992591858,2.430710554122925,0.2730514407157898,1.0,1.0,0.0,245.89431762695312,253.0,61720.59765625,0.0,3881.489501953125,1.0,278.1499938964844,281.8410949707031,297.8865661621094,301.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719761371612549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8631067872047424,0.5339834094047546,0.4843046069145202,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8800602555274963,0.5673487782478333,0.5403645634651184,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8209255933761597,0.4550631940364837,0.3217476606369018,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.8012876510620117,0.422101616859436,0.4045929312705993,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.6757752299308777,0.2501870691776275,1.1527599096298218,286.2301330566406,284.95001220703125,299.7863464355469,294.88623046875,298.0054016113281,297.2279968261719,286.2302551269531,1.0,0.6826631426811218,0.4010456204414367,0.4010456204414367,1.0,1.0,-3.4872536659240723,1.056542992591858,2.430710554122925,0.2730514407157898,1.0,1.0,0.0,245.89431762695312,253.0,61720.59765625,0.0,3881.489501953125,1.0,278.1499938964844,281.8410949707031,297.8865661621094,301.8768920898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719761371612549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8615955114364624,0.5333693623542786,0.4838124811649322,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.879448413848877,0.568580687046051,0.5415723919868469,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8199441432952881,0.4552146792411804,0.3218949735164642,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8003582954406738,0.4224246144294739,0.40495365858078,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.6748204231262207,0.2501982450485229,1.1530797481536863,286.2315673828125,284.95001220703125,299.7969055175781,294.8865661621094,298.00732421875,297.2276611328125,286.231689453125,1.0,0.6836573481559753,0.400526612997055,0.400526612997055,1.0,1.0,-3.489110231399536,1.0556704998016355,2.4334397315979004,0.2717557251453399,1.0,1.0,0.0,247.40802001953125,253.0,61726.3828125,0.0,3895.17822265625,1.0,278.1499938964844,281.8414611816406,297.886962890625,301.8778381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720256090164185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8601006865501404,0.5327534675598145,0.4833186268806457,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.8788484930992126,0.5698155164718628,0.5427830219268799,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.8189696073532104,0.4553640186786651,0.3220407664775848,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7994380593299866,0.4227453768253326,0.4053122103214264,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.6738758087158203,0.2502082288265228,1.1533942222595217,286.23297119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.00927734375,297.22735595703125,286.23309326171875,1.0,0.6846489310264587,0.4000266790390014,0.4000266790390014,1.0,1.0,-3.490957021713257,1.0548441410064695,2.436112880706787,0.2705101668834686,1.0,1.0,0.0,248.92124938964844,256.0,61731.97265625,0.0,3908.853271484375,1.0,278.1499938964844,281.841796875,297.8871459960937,301.8785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720804452896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.325439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.8571615219116211,0.5315144062042236,0.4823237359523773,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.877690851688385,0.5723022222518921,0.5452197194099426,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.8170408606529236,0.4556545615196228,0.322326123714447,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.7976245284080505,0.4233752191066742,0.4060180187225342,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.6720170974731445,0.2502223253250122,1.1539952754974363,286.23565673828125,284.95001220703125,299.82867431640625,294.88623046875,298.0132751464844,297.2268371582031,286.2357788085937,1.0,0.6866205334663391,0.3990268111228943,0.3990268111228943,1.0,1.0,-3.494607448577881,1.0531744956970217,2.44143295288086,0.2680233120918274,1.0,1.0,0.0,251.9417724609375,259.0,61740.98828125,0.0,3936.098388671875,1.0,278.1499938964844,281.84234619140625,297.8866577148437,301.8788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721835017204285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.8571615219116211,0.5315144062042236,0.4823237359523773,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.877690851688385,0.5723022222518921,0.5452197194099426,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.8170408606529236,0.4556545615196228,0.322326123714447,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23565673828125,0.7976245284080505,0.4233752191066742,0.4060180187225342,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.6720170974731445,0.2502223253250122,1.1539952754974363,286.23565673828125,284.95001220703125,299.82867431640625,294.88623046875,298.0132751464844,297.2268371582031,286.2357788085937,1.0,0.6866205334663391,0.3990268111228943,0.3990268111228943,1.0,1.0,-3.494607448577881,1.0531744956970217,2.44143295288086,0.2680233120918274,1.0,1.0,0.0,251.9417724609375,259.0,61740.98828125,0.0,3936.098388671875,1.0,278.1499938964844,281.84234619140625,297.8866577148437,301.8788452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721835017204285,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8542900085449219,0.530277669429779,0.4813294112682342,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8765791654586792,0.5748017430305481,0.5476680994033813,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8151393532752991,0.4559473991394043,0.3226118385791778,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.7958474159240723,0.4239973127841949,0.4067163169384002,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.6701988577842712,0.2502326667308807,1.1545788049697876,286.2382202148437,284.95001220703125,299.8500061035156,294.8848876953125,298.01739501953125,297.2264404296875,286.2383117675781,1.0,0.6885846257209778,0.3980269730091095,0.3980269730091095,1.0,1.0,-3.498242378234864,1.0514883995056152,2.446753978729248,0.2655371725559234,1.0,1.0,0.0,254.9607849121093,262.0,61747.64453125,0.0,3963.349853515625,1.0,278.1499938964844,281.8427429199219,297.88525390625,301.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723114728927612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8542900085449219,0.530277669429779,0.4813294112682342,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8765791654586792,0.5748017430305481,0.5476680994033813,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8151393532752991,0.4559473991394043,0.3226118385791778,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.7958474159240723,0.4239973127841949,0.4067163169384002,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.6701988577842712,0.2502326667308807,1.1545788049697876,286.2382202148437,284.95001220703125,299.8500061035156,294.8848876953125,298.01739501953125,297.2264404296875,286.2383117675781,1.0,0.6885846257209778,0.3980269730091095,0.3980269730091095,1.0,1.0,-3.498242378234864,1.0514883995056152,2.446753978729248,0.2655371725559234,1.0,1.0,0.0,254.9607849121093,262.0,61747.64453125,0.0,3963.349853515625,1.0,278.1499938964844,281.8427429199219,297.88525390625,301.8781433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723114728927612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286071777344,0.8505426645278931,0.5279552340507507,0.479826807975769,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22857666015625,0.8739119172096252,0.5749849081039429,0.5484559535980225,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.8120273947715759,0.4546217620372772,0.3221468031406402,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.7927032113075256,0.4228535890579223,0.4062745273113251,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.6669026017189026,0.2485855221748352,1.1503654718399048,286.2286071777344,284.95001220703125,299.8653564453125,294.8828430175781,298.0095520019531,297.2112121582031,286.22784423828125,1.0,0.6893415451049805,0.3973563909530639,0.3973563909530639,1.0,1.0,-3.4912450313568115,1.0471011400222778,2.4441440105438232,0.2629909217357635,1.0,1.0,0.0,258.3486633300781,262.0,61624.640625,0.0,3965.81591796875,1.0,278.1499938964844,281.83624267578125,297.88311767578125,301.8724365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723626136779785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.848839521408081,0.527080774307251,0.4790741801261902,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.8726824522018433,0.5752328038215637,0.548721969127655,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.8105685114860535,0.4541928470134735,0.3218715488910675,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.7912340760231018,0.4224920570850372,0.4059709906578064,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.665315568447113,0.2479767352342605,1.1478475332260132,286.2219543457031,284.95001220703125,299.8727722167969,294.88140869140625,298.0074157714844,297.2061462402344,286.2211303710937,1.0,0.6895356774330139,0.3970513939857483,0.3970513939857483,1.0,1.0,-3.4869346618652344,1.044727802276611,2.442206859588623,0.2615880370140075,1.0,1.0,0.0,259.82305908203125,250.0,61553.87109375,0.0,3963.688720703125,1.0,278.1499938964844,281.83203125,297.8811950683594,301.8670349121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722996711730957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.381591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.8494797945022583,0.5246415734291077,0.4766647219657898,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8753066658973694,0.5763751268386841,0.5495470762252808,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.8117979764938354,0.4531918466091156,0.3209892213344574,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.7925712466239929,0.4216877520084381,0.4049704372882843,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.6653521060943604,0.2463871836662292,1.1395790576934814,286.2007751464844,284.95001220703125,299.89813232421875,294.8747253417969,298.0043334960937,297.1947021484375,286.2000427246094,1.0,0.685811460018158,0.3960757851600647,0.3960757851600647,1.0,1.0,-3.472817659378052,1.0370304584503174,2.4357872009277344,0.2570589780807495,1.0,1.0,0.0,256.5331115722656,238.0,61325.55078125,0.0,3908.582763671875,1.0,278.1499938964844,281.818359375,297.8730163574219,301.8458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719377517700195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007751464844,0.8494797945022583,0.5246415734291077,0.4766647219657898,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.8753066658973694,0.5763751268386841,0.5495470762252808,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.8117979764938354,0.4531918466091156,0.3209892213344574,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.7925712466239929,0.4216877520084381,0.4049704372882843,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011108398437,0.6653521060943604,0.2463871836662292,1.1395790576934814,286.2007751464844,284.95001220703125,299.89813232421875,294.8747253417969,298.0043334960937,297.1947021484375,286.2000427246094,1.0,0.685811460018158,0.3960757851600647,0.3960757851600647,1.0,1.0,-3.472817659378052,1.0370304584503174,2.4357872009277344,0.2570589780807495,1.0,1.0,0.0,256.5331115722656,238.0,61325.55078125,0.0,3908.582763671875,1.0,278.1499938964844,281.818359375,297.8730163574219,301.8458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719377517700195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8515312075614929,0.5236068367958069,0.4755719006061554,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8784999847412109,0.5771390795707703,0.5500783324241638,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8140813112258911,0.4528916776180267,0.3206438720226288,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.7949796915054321,0.4214818179607391,0.4045915901660919,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.6669050455093384,0.2458098530769348,1.1360818147659302,286.19195556640625,284.95001220703125,299.9117736816406,294.8702392578125,298.0049133300781,297.1915588378906,286.1912841796875,1.0,0.6831936240196228,0.3955880105495453,0.3955880105495453,1.0,1.0,-3.4670629501342773,1.0336322784423828,2.4334306716918945,0.2549378871917724,1.0,1.0,0.0,252.8304138183593,238.0,61226.53125,0.0,3872.257080078125,1.0,278.1499938964844,281.8123474121094,297.8681030273437,301.8344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716894388198853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.854263186454773,0.5226389765739441,0.4745236337184906,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.882440447807312,0.5779775977134705,0.5506631731987,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.8169741630554199,0.4526655375957489,0.3203389942646026,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.7980640530586243,0.4213506579399109,0.4042675793170929,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.669073760509491,0.2453240752220153,1.1329177618026731,286.184326171875,284.95001220703125,299.92596435546875,294.8650207519531,298.0067443847656,297.1894226074219,286.1837463378906,1.0,0.6803098917007446,0.3952902257442474,0.3952902257442474,1.0,1.0,-3.461941957473755,1.03097403049469,2.4309678077697754,0.25341796875,1.0,1.0,0.0,248.4364776611328,226.0,61138.62109375,0.0,3833.527587890625,1.0,278.1499938964844,281.8070068359375,297.86285400390625,301.8233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714673519134521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.861369788646698,0.520847499370575,0.4725245237350464,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.8921093940734863,0.5798202157020569,0.5519561767578125,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.8241373896598816,0.4523717761039734,0.3198171555995941,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.8058047294616699,0.4212483167648315,0.4037401676177978,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.6748887300491333,0.2445621341466903,1.127393126487732,286.17144775390625,284.95001220703125,299.9560546875,294.8525085449219,298.0124816894531,297.18719482421875,286.1709899902344,1.0,0.6740366220474243,0.3946946263313293,0.3946946263313293,1.0,1.0,-3.453185558319092,1.0262374877929688,2.426948070526123,0.2506263256072998,1.0,1.0,0.0,238.2976531982422,214.0,60980.39453125,0.0,3752.07470703125,1.0,278.1499938964844,281.7974853515625,297.85076904296875,301.80108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711512088775635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.861369788646698,0.520847499370575,0.4725245237350464,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.8921093940734863,0.5798202157020569,0.5519561767578125,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.8241373896598816,0.4523717761039734,0.3198171555995941,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.8058047294616699,0.4212483167648315,0.4037401676177978,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.6748887300491333,0.2445621341466903,1.127393126487732,286.17144775390625,284.95001220703125,299.9560546875,294.8525085449219,298.0124816894531,297.18719482421875,286.1709899902344,1.0,0.6740366220474243,0.3946946263313293,0.3946946263313293,1.0,1.0,-3.453185558319092,1.0262374877929688,2.426948070526123,0.2506263256072998,1.0,1.0,0.0,238.2976531982422,214.0,60980.39453125,0.0,3752.07470703125,1.0,278.1499938964844,281.7974853515625,297.85076904296875,301.80108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711512088775635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.609130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8701778054237366,0.519172728061676,0.4706083238124847,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.9035671949386596,0.5817988514900208,0.5533561706542969,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8326849341392517,0.452206403017044,0.319369375705719,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.814745306968689,0.4212706089019775,0.4033108353614807,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.6821848750114441,0.2439755648374557,1.122576355934143,286.16033935546875,284.95001220703125,299.9882507324219,294.8373413085937,298.0199279785156,297.1866149902344,286.159912109375,1.0,0.6674205660820007,0.3940990567207336,0.3940990567207336,1.0,1.0,-3.445713996887207,1.0219447612762451,2.423769235610962,0.2479808926582336,1.0,1.0,0.0,227.23873901367188,202.0,60834.58984375,0.0,3668.7265625,1.0,278.1499938964844,281.7887268066406,297.8363342285156,301.777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871008574962616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8701778054237366,0.519172728061676,0.4706083238124847,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.9035671949386596,0.5817988514900208,0.5533561706542969,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8326849341392517,0.452206403017044,0.319369375705719,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.814745306968689,0.4212706089019775,0.4033108353614807,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.6821848750114441,0.2439755648374557,1.122576355934143,286.16033935546875,284.95001220703125,299.9882507324219,294.8373413085937,298.0199279785156,297.1866149902344,286.159912109375,1.0,0.6674205660820007,0.3940990567207336,0.3940990567207336,1.0,1.0,-3.445713996887207,1.0219447612762451,2.423769235610962,0.2479808926582336,1.0,1.0,0.0,227.23873901367188,202.0,60834.58984375,0.0,3668.7265625,1.0,278.1499938964844,281.7887268066406,297.8363342285156,301.777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871008574962616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8805551528930664,0.5175765156745911,0.4687513709068298,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.9175618886947632,0.5838673710823059,0.55483078956604,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8426099419593811,0.4521301984786987,0.3189753592014313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8245587348937988,0.421369731426239,0.4029446244239807,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.6907772421836853,0.2435052245855331,1.1182498931884766,286.1502990722656,284.95001220703125,300.0223388671875,294.8197326660156,298.0286560058594,297.1869812011719,286.14990234375,1.0,0.6606315970420837,0.3935096263885498,0.3935096263885498,1.0,1.0,-3.439136266708374,1.0179787874221802,2.4211573600769043,0.245439127087593,1.0,1.0,0.0,215.71348571777344,190.0,60695.57421875,0.0,3585.13232421875,1.0,278.1499938964844,281.7803649902344,297.8193054199219,301.7520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709999918937683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8805551528930664,0.5175765156745911,0.4687513709068298,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.9175618886947632,0.5838673710823059,0.55483078956604,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502990722656,0.8426099419593811,0.4521301984786987,0.3189753592014313,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.8245587348937988,0.421369731426239,0.4029446244239807,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.6907772421836853,0.2435052245855331,1.1182498931884766,286.1502990722656,284.95001220703125,300.0223388671875,294.8197326660156,298.0286560058594,297.1869812011719,286.14990234375,1.0,0.6606315970420837,0.3935096263885498,0.3935096263885498,1.0,1.0,-3.439136266708374,1.0179787874221802,2.4211573600769043,0.245439127087593,1.0,1.0,0.0,215.71348571777344,190.0,60695.57421875,0.0,3585.13232421875,1.0,278.1499938964844,281.7803649902344,297.8193054199219,301.7520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709999918937683,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842380,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.8924887776374817,0.5160333514213562,0.4669370055198669,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.9340909123420716,0.5859937071800232,0.5563559532165527,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.8540752530097961,0.4521190822124481,0.3186225891113281,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8355111479759216,0.4215151071548462,0.4026181697845459,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.7005802989006042,0.2431090474128723,1.1142473220825195,286.140869140625,284.95001220703125,300.05816650390625,294.7998352050781,298.0382080078125,297.1878662109375,286.1405029296875,1.0,0.6537560224533081,0.3929201960563659,0.3929201960563659,1.0,1.0,-3.4331557750701904,1.01422119140625,2.4189345836639404,0.2429424971342086,1.0,1.0,0.0,203.97817993164065,178.0,60559.6953125,0.0,3502.037353515625,1.0,278.1499938964844,281.7722473144531,297.79998779296875,301.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711018562316895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.8924887776374817,0.5160333514213562,0.4669370055198669,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.9340909123420716,0.5859937071800232,0.5563559532165527,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.8540752530097961,0.4521190822124481,0.3186225891113281,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8355111479759216,0.4215151071548462,0.4026181697845459,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.7005802989006042,0.2431090474128723,1.1142473220825195,286.140869140625,284.95001220703125,300.05816650390625,294.7998352050781,298.0382080078125,297.1878662109375,286.1405029296875,1.0,0.6537560224533081,0.3929201960563659,0.3929201960563659,1.0,1.0,-3.4331557750701904,1.01422119140625,2.4189345836639404,0.2429424971342086,1.0,1.0,0.0,203.97817993164065,178.0,60559.6953125,0.0,3502.037353515625,1.0,278.1499938964844,281.7722473144531,297.79998779296875,301.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711018562316895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842500,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8990854024887085,0.5152796506881714,0.4660444855690002,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.9430046677589417,0.5870746970176697,0.5571343302726746,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8604888916015625,0.4521378874778747,0.3184618949890136,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8415634632110596,0.4216015934944153,0.4024669826030731,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.70595383644104,0.2429340928792953,1.1123478412628174,286.1363220214844,284.95001220703125,300.07666015625,294.7890930175781,298.04327392578125,297.1884765625,286.135986328125,1.0,0.6502969861030579,0.392625480890274,0.392625480890274,1.0,1.0,-3.430361270904541,1.0124107599258425,2.417950391769409,0.2417041063308715,1.0,1.0,0.0,198.0587310791016,178.0,60492.328125,0.0,3460.7509765625,1.0,278.1499938964844,281.7682189941406,297.7894287109375,301.70977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711800575256348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.880126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.9061800837516784,0.5145334005355835,0.4651585519313812,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.9521617889404296,0.5881627202033997,0.5579195618629456,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.867393434047699,0.4521675109863281,0.318308562040329,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.8480673432350159,0.4216935932636261,0.4023210406303406,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7115782499313354,0.2427687048912048,1.110492706298828,286.1318054199219,284.95001220703125,300.09552001953125,294.77783203125,298.04840087890625,297.1890869140625,286.1314697265625,1.0,0.6468274593353271,0.3923014402389526,0.3923014402389526,1.0,1.0,-3.4276468753814697,1.0105479955673218,2.417098999023437,0.2403896898031234,1.0,1.0,0.0,192.12940979003903,166.0,60424.59375,0.0,3419.666259765625,1.0,278.1499938964844,281.76416015625,297.7784118652344,301.6946716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712826371192932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.842041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.923291802406311,0.513079822063446,0.4634181261062622,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.97077476978302,0.5903396606445312,0.5594952702522278,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.8829106688499451,0.4522753655910492,0.3180335760116577,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8627510070800781,0.4219073057174682,0.4020539820194244,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7231422662734985,0.2424706816673278,1.1069289445877075,286.1229553222656,284.95001220703125,300.13427734375,294.7539367675781,298.0589294433594,297.1904296875,286.12261962890625,1.0,0.639862596988678,0.3916533291339874,0.3916533291339874,1.0,1.0,-3.4225094318389893,1.006914496421814,2.415595054626465,0.2377618253231048,1.0,1.0,0.0,180.2267303466797,154.0,60289.0625,0.0,3338.103759765625,1.0,278.1499938964844,281.75604248046875,297.7548828125,301.6628112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871527910232544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.923291802406311,0.513079822063446,0.4634181261062622,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.97077476978302,0.5903396606445312,0.5594952702522278,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.8829106688499451,0.4522753655910492,0.3180335760116577,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229858398437,0.8627510070800781,0.4219073057174682,0.4020539820194244,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7231422662734985,0.2424706816673278,1.1069289445877075,286.1229553222656,284.95001220703125,300.13427734375,294.7539367675781,298.0589294433594,297.1904296875,286.12261962890625,1.0,0.639862596988678,0.3916533291339874,0.3916533291339874,1.0,1.0,-3.4225094318389893,1.006914496421814,2.415595054626465,0.2377618253231048,1.0,1.0,0.0,180.2267303466797,154.0,60289.0625,0.0,3338.103759765625,1.0,278.1499938964844,281.75604248046875,297.7548828125,301.6628112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871527910232544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.142822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9435520768165588,0.511663019657135,0.4617101848125458,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.9889951944351196,0.592521607875824,0.5610755085945129,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.900987982749939,0.4524364769458771,0.317794531583786,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.8801090717315674,0.4221477508544922,0.4018118679523468,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.7359329462051392,0.2422042787075042,1.1035091876983645,286.1142272949219,284.95001220703125,300.1742248535156,294.72833251953125,298.06982421875,297.1918334960937,286.1138916015625,1.0,0.6328694224357605,0.3910052180290222,0.3910052180290222,1.0,1.0,-3.417661190032959,1.0033822059631348,2.414278984069824,0.2351446002721786,1.0,1.0,0.0,168.30514526367188,142.0,60153.3125,0.0,3257.336669921875,1.0,278.1499938964844,281.7479248046875,297.72967529296875,301.6292419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718316555023193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9435520768165588,0.511663019657135,0.4617101848125458,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.9889951944351196,0.592521607875824,0.5610755085945129,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.900987982749939,0.4524364769458771,0.317794531583786,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.8801090717315674,0.4221477508544922,0.4018118679523468,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143798828125,0.7359329462051392,0.2422042787075042,1.1035091876983645,286.1142272949219,284.95001220703125,300.1742248535156,294.72833251953125,298.06982421875,297.1918334960937,286.1138916015625,1.0,0.6328694224357605,0.3910052180290222,0.3910052180290222,1.0,1.0,-3.417661190032959,1.0033822059631348,2.414278984069824,0.2351446002721786,1.0,1.0,0.0,168.30514526367188,142.0,60153.3125,0.0,3257.336669921875,1.0,278.1499938964844,281.7479248046875,297.72967529296875,301.6292419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718316555023193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3139.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
