time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842860,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9619383811950684,0.510205864906311,0.4600628912448883,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.9990000128746032,0.5952906012535095,0.5539933443069458,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9197750687599182,0.45258828997612,0.317620038986206,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.8972483277320862,0.4223532974720001,0.4016327559947967,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.7485056519508362,0.2419202625751495,1.1004406213760376,286.0978698730469,284.95001220703125,300.2151794433594,294.7012023925781,298.0818786621094,297.1951599121094,286.0968322753906,1.0,0.6252007484436035,0.3903300762176513,0.3903300762176513,1.0,1.0,-3.403132200241089,0.9964720606803894,2.4066600799560547,0.2315986305475235,1.0,1.0,0.0,157.79165649414062,145.0,59918.85546875,0.0,3163.02001953125,1.0,278.1499938964844,281.7346496582031,297.7023010253906,301.59033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720775246620178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9619383811950684,0.510205864906311,0.4600628912448883,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.9990000128746032,0.5952906012535095,0.5539933443069458,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.9197750687599182,0.45258828997612,0.317620038986206,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.8972483277320862,0.4223532974720001,0.4016327559947967,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.7485056519508362,0.2419202625751495,1.1004406213760376,286.0978698730469,284.95001220703125,300.2151794433594,294.7012023925781,298.0818786621094,297.1951599121094,286.0968322753906,1.0,0.6252007484436035,0.3903300762176513,0.3903300762176513,1.0,1.0,-3.403132200241089,0.9964720606803894,2.4066600799560547,0.2315986305475235,1.0,1.0,0.0,157.79165649414062,145.0,59918.85546875,0.0,3163.02001953125,1.0,278.1499938964844,281.7346496582031,297.7023010253906,301.59033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720775246620178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.29833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.9670446515083312,0.5086371898651123,0.4585739374160766,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.9990000128746032,0.5996010303497314,0.5436385869979858,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.9265229105949402,0.4526802897453308,0.3176026940345764,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9030959606170654,0.4224780201911926,0.4016464352607727,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.7526161074638367,0.2416020482778549,1.098466396331787,286.076171875,284.95001220703125,300.2569885253906,294.6727905273437,298.0985717773437,297.20489501953125,286.0755310058594,1.0,0.621239423751831,0.3896549344062805,0.3896549344062805,1.0,1.0,-3.3864312171936035,0.988856554031372,2.3975746631622314,0.2273374646902084,1.0,1.0,0.0,153.98599243164062,148.0,59654.73828125,0.0,3103.58349609375,1.0,278.1499938964844,281.71844482421875,297.6724853515625,301.54345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719873428344727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.4521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843040,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.9670446515083312,0.5086371898651123,0.4585739374160766,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.9990000128746032,0.5996010303497314,0.5436385869979858,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.9265229105949402,0.4526802897453308,0.3176026940345764,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9030959606170654,0.4224780201911926,0.4016464352607727,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.7526161074638367,0.2416020482778549,1.098466396331787,286.076171875,284.95001220703125,300.2569885253906,294.6727905273437,298.0985717773437,297.20489501953125,286.0755310058594,1.0,0.621239423751831,0.3896549344062805,0.3896549344062805,1.0,1.0,-3.3864312171936035,0.988856554031372,2.3975746631622314,0.2273374646902084,1.0,1.0,0.0,153.98599243164062,148.0,59654.73828125,0.0,3103.58349609375,1.0,278.1499938964844,281.71844482421875,297.6724853515625,301.54345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719873428344727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.4521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694885253906,0.9679919481277466,0.5078592300415039,0.4578527510166168,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.9990000128746032,0.6018612384796143,0.541182816028595,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.928181529045105,0.452743649482727,0.3176222443580627,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.9045442938804626,0.4225387275218963,0.4016761183738708,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.7535368204116821,0.2414516359567642,1.0976508855819702,286.0694885253906,284.95001220703125,300.2781677246094,294.6581420898437,298.1072692871094,297.21002197265625,286.0690002441406,1.0,0.6201590895652771,0.3893173336982727,0.3893173336982727,1.0,1.0,-3.3816843032836914,0.9862725138664246,2.395411729812622,0.225668579339981,1.0,1.0,0.0,153.0542755126953,148.0,59561.5,0.0,3087.64208984375,1.0,278.1499938964844,281.7127380371094,297.65771484375,301.521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719341158866882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.952880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.9683125615119934,0.5070939064025879,0.4571515917778015,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.9990000128746032,0.6040520668029785,0.5398120284080505,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.929143488407135,0.4528244435787201,0.317660927772522,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06463623046875,0.9053897857666016,0.4226037561893463,0.4017203152179718,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.7539923787117004,0.2413067072629928,1.0969171524047852,286.0646057128906,284.95001220703125,300.2994689941406,294.64324951171875,298.1161193847656,297.21466064453125,286.06427001953125,1.0,0.6194732785224915,0.3891507387161255,0.3891507387161255,1.0,1.0,-3.378405809402466,0.9846524596214294,2.3937535285949707,0.2246444821357727,1.0,1.0,0.0,152.5047149658203,151.0,59486.671875,0.0,3077.197265625,1.0,278.1499938964844,281.7080993652344,297.6430969238281,301.5013427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719370365142822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.98046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9673660397529602,0.5056091547012329,0.4558174014091491,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9990000128746032,0.6080495715141296,0.5398305654525757,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9292953610420228,0.4530533254146576,0.3178052306175232,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9054872393608092,0.4227535724639892,0.4018559753894806,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7537059187889099,0.241031676530838,1.095667839050293,286.05889892578125,284.95001220703125,300.3424072265625,294.61285400390625,298.1325378417969,297.2215576171875,286.0587158203125,1.0,0.619114100933075,0.388817548751831,0.388817548751831,1.0,1.0,-3.375651359558105,0.9827632308006288,2.392888069152832,0.2231297641992569,1.0,1.0,0.0,152.37417602539062,154.0,59376.1484375,0.0,3070.351318359375,1.0,278.1499938964844,281.7013244628906,297.61376953125,301.4635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721661567687988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9673660397529602,0.5056091547012329,0.4558174014091491,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9990000128746032,0.6080495715141296,0.5398305654525757,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9292953610420228,0.4530533254146576,0.3178052306175232,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9054872393608092,0.4227535724639892,0.4018559753894806,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7537059187889099,0.241031676530838,1.095667839050293,286.05889892578125,284.95001220703125,300.3424072265625,294.61285400390625,298.1325378417969,297.2215576171875,286.0587158203125,1.0,0.619114100933075,0.388817548751831,0.388817548751831,1.0,1.0,-3.375651359558105,0.9827632308006288,2.392888069152832,0.2231297641992569,1.0,1.0,0.0,152.37417602539062,154.0,59376.1484375,0.0,3070.351318359375,1.0,278.1499938964844,281.7013244628906,297.61376953125,301.4635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721661567687988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.129150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9648309350013732,0.5041775703430176,0.4545609354972839,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9990000128746032,0.6114862561225891,0.542576014995575,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9277196526527404,0.4533716142177582,0.3180334866046905,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9040210843086244,0.4229282736778259,0.4020455479621887,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.7522415518760681,0.2407687157392501,1.0946283340454102,286.0567626953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1468811035156,297.22528076171875,286.0567321777344,1.0,0.6197621822357178,0.3884843289852142,0.3884843289852142,1.0,1.0,-3.3766913414001465,0.9821593761444092,2.3945319652557373,0.2220901399850845,1.0,1.0,0.0,153.2032470703125,157.0,59301.75,0.0,3077.4443359375,1.0,278.1499938964844,281.6967468261719,297.5839233398437,301.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726592063903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9648309350013732,0.5041775703430176,0.4545609354972839,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9990000128746032,0.6114862561225891,0.542576014995575,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9277196526527404,0.4533716142177582,0.3180334866046905,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.9040210843086244,0.4229282736778259,0.4020455479621887,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.7522415518760681,0.2407687157392501,1.0946283340454102,286.0567626953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1468811035156,297.22528076171875,286.0567321777344,1.0,0.6197621822357178,0.3884843289852142,0.3884843289852142,1.0,1.0,-3.3766913414001465,0.9821593761444092,2.3945319652557373,0.2220901399850845,1.0,1.0,0.0,153.2032470703125,157.0,59301.75,0.0,3077.4443359375,1.0,278.1499938964844,281.6967468261719,297.5839233398437,301.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726592063903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9611856341362,0.5027851462364197,0.4533621668815613,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.6143810749053955,0.5471622943878174,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9250248670578004,0.4537737071514129,0.3183364272117615,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9015769362449646,0.4231210947036743,0.4022747576236725,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7500076293945312,0.2405081540346145,1.093709945678711,286.0563659667969,284.95001220703125,300.4290466308594,294.5502319335937,298.1586608886719,297.22613525390625,286.0563659667969,1.0,0.6210938096046448,0.3878712356090545,0.3878712356090545,1.0,1.0,-3.3802969455718994,0.9816341996192932,2.398662805557251,0.2205621004104614,1.0,1.0,0.0,154.68809509277344,160.0,59244.3828125,0.0,3094.032470703125,1.0,278.1499938964844,281.6932373046875,297.5533447265625,301.3934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733330965042114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9611856341362,0.5027851462364197,0.4533621668815613,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.6143810749053955,0.5471622943878174,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9250248670578004,0.4537737071514129,0.3183364272117615,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9015769362449646,0.4231210947036743,0.4022747576236725,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7500076293945312,0.2405081540346145,1.093709945678711,286.0563659667969,284.95001220703125,300.4290466308594,294.5502319335937,298.1586608886719,297.22613525390625,286.0563659667969,1.0,0.6210938096046448,0.3878712356090545,0.3878712356090545,1.0,1.0,-3.3802969455718994,0.9816341996192932,2.398662805557251,0.2205621004104614,1.0,1.0,0.0,154.68809509277344,160.0,59244.3828125,0.0,3094.032470703125,1.0,278.1499938964844,281.6932373046875,297.5533447265625,301.3934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733330965042114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9567605257034302,0.5014246702194214,0.452206939458847,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9990000128746032,0.6167976260185242,0.5529845356941223,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9216420650482178,0.4542562961578369,0.3187063932418823,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8985012173652649,0.4233280420303345,0.4025325179100036,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.7472925782203674,0.2402455061674118,1.0928559303283691,286.0572204589844,284.95001220703125,300.4723815917969,294.5185241699219,298.1688232421875,297.2248229980469,286.0572814941406,1.0,0.6228927969932556,0.3872581422328949,0.3872581422328949,1.0,1.0,-3.3856348991394043,0.9816575050354004,2.403977394104004,0.2193030565977096,1.0,1.0,0.0,156.6326141357422,163.0,59201.0625,0.0,3117.177490234375,1.0,278.1499938964844,281.69061279296875,297.5222473144531,301.3591003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874117910861969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9567605257034302,0.5014246702194214,0.452206939458847,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9990000128746032,0.6167976260185242,0.5529845356941223,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9216420650482178,0.4542562961578369,0.3187063932418823,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8985012173652649,0.4233280420303345,0.4025325179100036,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.7472925782203674,0.2402455061674118,1.0928559303283691,286.0572204589844,284.95001220703125,300.4723815917969,294.5185241699219,298.1688232421875,297.2248229980469,286.0572814941406,1.0,0.6228927969932556,0.3872581422328949,0.3872581422328949,1.0,1.0,-3.3856348991394043,0.9816575050354004,2.403977394104004,0.2193030565977096,1.0,1.0,0.0,156.6326141357422,163.0,59201.0625,0.0,3117.177490234375,1.0,278.1499938964844,281.69061279296875,297.5222473144531,301.3591003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874117910861969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.9543378949165344,0.5007553100585938,0.4516429305076599,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.9990000128746032,0.6178514957427979,0.5562160015106201,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.9197974801063538,0.4545267224311828,0.3189144730567932,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.8968091011047363,0.4234363138675689,0.4026699662208557,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7458232045173645,0.2401130944490432,1.092443346977234,286.0580139160156,284.95001220703125,300.4939880371094,294.5026550292969,298.1734313964844,297.2235107421875,286.0580749511719,1.0,0.6239175796508789,0.386951595544815,0.386951595544815,1.0,1.0,-3.3887624740600586,0.9818174242973328,2.406944990158081,0.218790978193283,1.0,1.0,0.0,157.73155212402344,163.0,59183.1328125,0.0,3130.5341796875,1.0,278.1499938964844,281.68951416015625,297.5066223144531,301.3420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745365142822266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843760,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.95180082321167,0.5000927448272705,0.4510873556137085,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9990000128746032,0.6188056468963623,0.5596192479133606,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.91788512468338,0.4548168480396271,0.3191380798816681,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.8950402736663818,0.4235474169254303,0.4028124213218689,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.7442996501922607,0.2399795800447464,1.0920370817184448,286.05889892578125,284.95001220703125,300.5155029296875,294.48681640625,298.1776733398437,297.22186279296875,286.0589904785156,1.0,0.6250098943710327,0.3866058886051178,0.3866058886051178,1.0,1.0,-3.3921375274658203,0.9819507002830504,2.410186767578125,0.2182112485170364,1.0,1.0,0.0,158.8994598388672,166.0,59166.53125,0.0,3144.87158203125,1.0,278.1499938964844,281.6885070800781,297.490966796875,301.3251342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874966561794281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.39306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9464575052261353,0.4987888038158417,0.4500004351139068,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9990000128746032,0.6204274296760559,0.5668311715126038,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9139499068260192,0.4554588794708252,0.3196323812007904,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8913407921791077,0.4237785339355469,0.4031113684177398,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.7411420345306396,0.2397094219923019,1.091236591339111,286.06109619140625,284.95001220703125,300.5581970214844,294.4554138183594,298.1853942871094,297.2176818847656,286.0611877441406,1.0,0.6273576617240906,0.3859144449234009,0.3859144449234009,1.0,1.0,-3.399493455886841,0.982401967048645,2.4170916080474854,0.2170788496732711,1.0,1.0,0.0,161.40293884277344,169.0,59138.30859375,0.0,3175.967529296875,1.0,278.1499938964844,281.6867980957031,297.45977783203125,301.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758477568626404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9464575052261353,0.4987888038158417,0.4500004351139068,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9990000128746032,0.6204274296760559,0.5668311715126038,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.9139499068260192,0.4554588794708252,0.3196323812007904,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.8913407921791077,0.4237785339355469,0.4031113684177398,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.7411420345306396,0.2397094219923019,1.091236591339111,286.06109619140625,284.95001220703125,300.5581970214844,294.4554138183594,298.1853942871094,297.2176818847656,286.0611877441406,1.0,0.6273576617240906,0.3859144449234009,0.3859144449234009,1.0,1.0,-3.399493455886841,0.982401967048645,2.4170916080474854,0.2170788496732711,1.0,1.0,0.0,161.40293884277344,169.0,59138.30859375,0.0,3175.967529296875,1.0,278.1499938964844,281.6867980957031,297.45977783203125,301.29168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758477568626404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9409275650978088,0.4975042939186096,0.4489356279373169,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9990000128746032,0.6217879056930542,0.5743238925933838,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9100435972213744,0.4561633765697479,0.3201731741428375,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.8875716924667358,0.4240171909332275,0.4034223258495331,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.7379480004310608,0.239436998963356,1.0904461145401,286.0635986328125,284.95001220703125,300.6003112792969,294.424560546875,298.1924743652344,297.2127990722656,286.063720703125,1.0,0.6298282146453857,0.3852230310440063,0.3852230310440063,1.0,1.0,-3.4072985649108887,0.9829931259155272,2.4243054389953613,0.215999573469162,1.0,1.0,0.0,164.0421142578125,172.0,59114.484375,0.0,3208.997802734375,1.0,278.1499938964844,281.68536376953125,297.428955078125,301.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767251968383789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.883544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844000,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9409275650978088,0.4975042939186096,0.4489356279373169,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9990000128746032,0.6217879056930542,0.5743238925933838,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.9100435972213744,0.4561633765697479,0.3201731741428375,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635986328125,0.8875716924667358,0.4240171909332275,0.4034223258495331,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635681152344,0.7379480004310608,0.239436998963356,1.0904461145401,286.0635986328125,284.95001220703125,300.6003112792969,294.424560546875,298.1924743652344,297.2127990722656,286.063720703125,1.0,0.6298282146453857,0.3852230310440063,0.3852230310440063,1.0,1.0,-3.4072985649108887,0.9829931259155272,2.4243054389953613,0.215999573469162,1.0,1.0,0.0,164.0421142578125,172.0,59114.484375,0.0,3208.997802734375,1.0,278.1499938964844,281.68536376953125,297.428955078125,301.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767251968383789,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.883544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844060,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9352624416351318,0.4962338209152221,0.4478894472122192,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9990000128746032,0.622852087020874,0.5820590853691101,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9062426686286926,0.4569548964500427,0.3207769095897674,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.8837562203407288,0.4242537915706634,0.4037378430366516,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7347332835197449,0.2391630113124847,1.089666485786438,286.0664367675781,284.95001220703125,300.64166259765625,294.39453125,298.19879150390625,297.2073974609375,286.0665588378906,1.0,0.6324105858802795,0.3845006227493286,0.3845006227493286,1.0,1.0,-3.415510416030884,0.9836210012435912,2.431889295578003,0.2148798406124115,1.0,1.0,0.0,166.80662536621094,175.0,59095.0390625,0.0,3243.833984375,1.0,278.1499938964844,281.6841735839844,297.3989562988281,301.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775982856750488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844120,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9352624416351318,0.4962338209152221,0.4478894472122192,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9990000128746032,0.622852087020874,0.5820590853691101,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.9062426686286926,0.4569548964500427,0.3207769095897674,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.8837562203407288,0.4242537915706634,0.4037378430366516,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7347332835197449,0.2391630113124847,1.089666485786438,286.0664367675781,284.95001220703125,300.64166259765625,294.39453125,298.19879150390625,297.2073974609375,286.0665588378906,1.0,0.6324105858802795,0.3845006227493286,0.3845006227493286,1.0,1.0,-3.415510416030884,0.9836210012435912,2.431889295578003,0.2148798406124115,1.0,1.0,0.0,166.80662536621094,175.0,59095.0390625,0.0,3243.833984375,1.0,278.1499938964844,281.6841735839844,297.3989562988281,301.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775982856750488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844180,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.929326057434082,0.4949753582477569,0.4468616545200348,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.9990000128746032,0.6237572431564331,0.5893850326538086,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.9024246335029602,0.4578106105327606,0.3214327394962311,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.8797598481178284,0.4244891405105591,0.4040601253509521,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.7313888072967529,0.2388852536678314,1.0889099836349487,286.0687255859375,284.95001220703125,300.6820678710937,294.36553955078125,298.20477294921875,297.2019958496094,286.06884765625,1.0,0.634987473487854,0.3837781846523285,0.3837781846523285,1.0,1.0,-3.4230663776397705,0.984013855457306,2.4390523433685303,0.2136913985013961,1.0,1.0,0.0,169.7420654296875,178.0,59070.83203125,0.0,3278.59033203125,1.0,278.1499938964844,281.6827392578125,297.3697814941406,301.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784224987030029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844240,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.929326057434082,0.4949753582477569,0.4468616545200348,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.9990000128746032,0.6237572431564331,0.5893850326538086,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.9024246335029602,0.4578106105327606,0.3214327394962311,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687255859375,0.8797598481178284,0.4244891405105591,0.4040601253509521,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.7313888072967529,0.2388852536678314,1.0889099836349487,286.0687255859375,284.95001220703125,300.6820678710937,294.36553955078125,298.20477294921875,297.2019958496094,286.06884765625,1.0,0.634987473487854,0.3837781846523285,0.3837781846523285,1.0,1.0,-3.4230663776397705,0.984013855457306,2.4390523433685303,0.2136913985013961,1.0,1.0,0.0,169.7420654296875,178.0,59070.83203125,0.0,3278.59033203125,1.0,278.1499938964844,281.6827392578125,297.3697814941406,301.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784224987030029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844300,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9258543252944946,0.4943421483039856,0.4463585913181305,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9983243346214294,0.6242377161979675,0.5911239981651306,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.9001305103302002,0.4582440853118896,0.3217768371105194,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.8773552775382996,0.4246009886264801,0.4042302966117859,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06890869140625,0.7294116020202637,0.2387410253286361,1.0885741710662842,286.06890869140625,284.95001220703125,300.70184326171875,294.3515319824219,298.207763671875,297.1995544433594,286.06890869140625,1.0,0.6361874938011169,0.3834169805049896,0.3834169805049896,1.0,1.0,-3.42544174194336,0.9837337136268616,2.4417078495025635,0.2129952758550644,1.0,1.0,0.0,171.44912719726562,178.0,59046.3125,0.0,3293.40380859375,1.0,278.1499938964844,281.6814270019531,297.3554992675781,301.1800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878794252872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844360,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.921847403049469,0.4936922192573547,0.4458573162555694,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.9961743354797364,0.6249098181724548,0.5917903780937195,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.897372305393219,0.4586708545684814,0.3221297562122345,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.8745076060295105,0.4246975481510162,0.4044022858142853,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.727094829082489,0.2385856658220291,1.088258147239685,286.0668334960937,284.95001220703125,300.7213439941406,294.3379211425781,298.21124267578125,297.1980285644531,286.0666809082031,1.0,0.6372136473655701,0.3830694258213043,0.3830694258213043,1.0,1.0,-3.42551326751709,0.9827211499214172,2.4427921772003174,0.2120482325553894,1.0,1.0,0.0,173.37713623046875,181.0,58999.453125,0.0,3305.216064453125,1.0,278.1499938964844,281.6787414550781,297.3414611816406,301.1634826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791052103042603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.194580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844420,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9149441719055176,0.4923945665359497,0.4448298215866089,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9925107955932616,0.626508355140686,0.5933427810668945,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.8927484154701233,0.4595551490783691,0.322836697101593,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.869674026966095,0.4248855710029602,0.404715359210968,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.7230701446533203,0.2382781952619552,1.0875202417373655,286.0630187988281,284.95001220703125,300.75933837890625,294.3119201660156,298.21905517578125,297.1966552734375,286.0628967285156,1.0,0.6391638517379761,0.3823742866516113,0.3823742866516113,1.0,1.0,-3.4264845848083496,0.9809805154800416,2.4455041885375977,0.2101658433675766,1.0,1.0,0.0,176.81626892089844,184.0,58916.28515625,0.0,3327.593994140625,1.0,278.1499938964844,281.6737365722656,297.3147277832031,301.1309509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879579484462738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844480,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9149441719055176,0.4923945665359497,0.4448298215866089,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.9925107955932616,0.626508355140686,0.5933427810668945,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.8927484154701233,0.4595551490783691,0.322836697101593,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.869674026966095,0.4248855710029602,0.404715359210968,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.7230701446533203,0.2382781952619552,1.0875202417373655,286.0630187988281,284.95001220703125,300.75933837890625,294.3119201660156,298.21905517578125,297.1966552734375,286.0628967285156,1.0,0.6391638517379761,0.3823742866516113,0.3823742866516113,1.0,1.0,-3.4264845848083496,0.9809805154800416,2.4455041885375977,0.2101658433675766,1.0,1.0,0.0,176.81626892089844,184.0,58916.28515625,0.0,3327.593994140625,1.0,278.1499938964844,281.6737365722656,297.3147277832031,301.1309509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879579484462738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.639892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844540,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.9088107943534852,0.4911134243011474,0.4438050389289856,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.9891564846038818,0.6282212734222412,0.5950379967689514,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8886470198631287,0.460486501455307,0.3235672414302826,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8653444647789001,0.4250770509243011,0.4050204455852508,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.7193620204925537,0.2379773110151291,1.0867650508880615,286.0597839355469,284.95001220703125,300.7958374023437,294.287841796875,298.2270202636719,297.1961669921875,286.0596618652344,1.0,0.6410329341888428,0.3816791772842407,0.3816791772842407,1.0,1.0,-3.4276282787323,0.9792948365211488,2.448333263397217,0.2082910984754562,1.0,1.0,0.0,180.06143188476562,187.0,58839.3359375,0.0,3349.2509765625,1.0,278.1499938964844,281.66912841796875,297.2900085449219,301.1005249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799273371696472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844600,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.9088107943534852,0.4911134243011474,0.4438050389289856,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05975341796875,0.9891564846038818,0.6282212734222412,0.5950379967689514,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8886470198631287,0.460486501455307,0.3235672414302826,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8653444647789001,0.4250770509243011,0.4050204455852508,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.7193620204925537,0.2379773110151291,1.0867650508880615,286.0597839355469,284.95001220703125,300.7958374023437,294.287841796875,298.2270202636719,297.1961669921875,286.0596618652344,1.0,0.6410329341888428,0.3816791772842407,0.3816791772842407,1.0,1.0,-3.4276282787323,0.9792948365211488,2.448333263397217,0.2082910984754562,1.0,1.0,0.0,180.06143188476562,187.0,58839.3359375,0.0,3349.2509765625,1.0,278.1499938964844,281.66912841796875,297.2900085449219,301.1005249023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799273371696472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844660,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.9033238291740416,0.4898537993431091,0.4427932798862457,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9859710335731506,0.6299750208854675,0.5967861413955688,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8849005103111267,0.4614666998386383,0.3243269026279449,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8613552451133728,0.4252773225307464,0.4053277373313904,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.715829074382782,0.2376843988895416,1.0860216617584229,286.0571594238281,284.95001220703125,300.8306884765625,294.2659912109375,298.2352294921875,297.19610595703125,286.0570678710937,1.0,0.6428613662719727,0.3811073303222656,0.3811073303222656,1.0,1.0,-3.4289026260375977,0.9780055284500122,2.450897216796875,0.2067659348249435,1.0,1.0,0.0,183.2013092041016,190.0,58770.78125,0.0,3370.608154296875,1.0,278.1499938964844,281.6649780273437,297.2674865722656,301.0726623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801745772361755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
