time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844720,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.9033238291740416,0.4898537993431091,0.4427932798862457,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9859710335731506,0.6299750208854675,0.5967861413955688,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8849005103111267,0.4614666998386383,0.3243269026279449,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8613552451133728,0.4252773225307464,0.4053277373313904,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.715829074382782,0.2376843988895416,1.0860216617584229,286.0571594238281,284.95001220703125,300.8306884765625,294.2659912109375,298.2352294921875,297.19610595703125,286.0570678710937,1.0,0.6428613662719727,0.3811073303222656,0.3811073303222656,1.0,1.0,-3.4289026260375977,0.9780055284500122,2.450897216796875,0.2067659348249435,1.0,1.0,0.0,183.2013092041016,190.0,58770.78125,0.0,3370.608154296875,1.0,278.1499938964844,281.6649780273437,297.2674865722656,301.0726623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801745772361755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844780,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8983327746391296,0.4886264204978943,0.44180628657341,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.9829126000404358,0.6317388415336609,0.5985507965087891,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8814615607261658,0.462516039609909,0.3251314461231231,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8576493263244629,0.4254935085773468,0.4056457281112671,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.7124121189117432,0.2374028861522674,1.0853124856948853,286.0550842285156,284.95001220703125,300.8637084960937,294.2466125488281,298.2430114746094,297.1963806152344,286.0550231933594,1.0,0.6446673274040222,0.3805355131626129,0.3805355131626129,1.0,1.0,-3.430335521697998,0.9767794609069824,2.453556060791016,0.2052434682846069,1.0,1.0,0.0,186.26287841796875,193.0,58710.6640625,0.0,3391.892578125,1.0,278.1499938964844,281.661376953125,297.2481384277344,301.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803855776786804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.194091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844840,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8983327746391296,0.4886264204978943,0.44180628657341,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.9829126000404358,0.6317388415336609,0.5985507965087891,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8814615607261658,0.462516039609909,0.3251314461231231,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8576493263244629,0.4254935085773468,0.4056457281112671,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.7124121189117432,0.2374028861522674,1.0853124856948853,286.0550842285156,284.95001220703125,300.8637084960937,294.2466125488281,298.2430114746094,297.1963806152344,286.0550231933594,1.0,0.6446673274040222,0.3805355131626129,0.3805355131626129,1.0,1.0,-3.430335521697998,0.9767794609069824,2.453556060791016,0.2052434682846069,1.0,1.0,0.0,186.26287841796875,193.0,58710.6640625,0.0,3391.892578125,1.0,278.1499938964844,281.661376953125,297.2481384277344,301.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803855776786804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.194091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844900,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.8959078788757324,0.4880183637142181,0.4413174092769623,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541381835937,0.9814015626907348,0.6326207518577576,0.5994337201118469,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.8798132538795471,0.4630529582500458,0.3255418539047241,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.8558664917945862,0.4256046116352081,0.4058070182800293,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05419921875,0.7107123732566833,0.2372640967369079,1.0849648714065552,286.0541381835937,284.95001220703125,300.8794860839844,294.23797607421875,298.246826171875,297.196533203125,286.0540771484375,1.0,0.6455677151679993,0.3802495896816253,0.3802495896816253,1.0,1.0,-3.4310786724090576,0.976174533367157,2.454904079437256,0.2044807970523834,1.0,1.0,0.0,187.78526306152344,193.0,58681.86328125,0.0,3402.5546875,1.0,278.1499938964844,281.6596374511719,297.2389831542969,301.0370178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804251551628113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844960,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.8935388326644897,0.4874191880226135,0.4408358931541443,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9799093008041382,0.6335002183914185,0.600314736366272,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.8782241344451904,0.4636081755161285,0.3259645700454712,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.8541365265846252,0.4257205128669739,0.4059723019599914,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.7090210318565369,0.2371283322572708,1.0846285820007324,286.0533752441406,284.95001220703125,300.89471435546875,294.23004150390625,298.2504577636719,297.19677734375,286.0533447265625,1.0,0.6464674472808838,0.3799767196178436,0.3799767196178436,1.0,1.0,-3.4318618774414062,0.9756192564964294,2.456242561340332,0.2037494629621505,1.0,1.0,0.0,189.29725646972656,196.0,58656.171875,0.0,3413.254150390625,1.0,278.1499938964844,281.6580810546875,297.2308959960937,301.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804642558097839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.931396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845020,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8889377117156982,0.486240029335022,0.4398890733718872,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.9769610166549684,0.6352528929710388,0.6020711660385132,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8751857876777649,0.4647581875324249,0.3268368542194366,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8508058786392212,0.4259633123874664,0.4063121378421783,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.7056728601455688,0.2368633300065994,1.0839815139770508,286.0521850585937,284.95001220703125,300.9235534667969,294.2165832519531,298.2574157714844,297.19732666015625,286.0521545410156,1.0,0.6482674479484558,0.3794309198856354,0.3794309198856354,1.0,1.0,-3.4335148334503174,0.9745408892631532,2.458974123001098,0.2022850662469864,1.0,1.0,0.0,192.3060760498047,199.0,58610.08984375,0.0,3434.78271484375,1.0,278.1499938964844,281.6553039550781,297.21685791015625,301.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804636597633362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845080,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8889377117156982,0.486240029335022,0.4398890733718872,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.9769610166549684,0.6352528929710388,0.6020711660385132,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8751857876777649,0.4647581875324249,0.3268368542194366,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521850585937,0.8508058786392212,0.4259633123874664,0.4063121378421783,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.7056728601455688,0.2368633300065994,1.0839815139770508,286.0521850585937,284.95001220703125,300.9235534667969,294.2165832519531,298.2574157714844,297.19732666015625,286.0521545410156,1.0,0.6482674479484558,0.3794309198856354,0.3794309198856354,1.0,1.0,-3.4335148334503174,0.9745408892631532,2.458974123001098,0.2022850662469864,1.0,1.0,0.0,192.3060760498047,199.0,58610.08984375,0.0,3434.78271484375,1.0,278.1499938964844,281.6553039550781,297.21685791015625,301.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804636597633362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845140,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8845165371894836,0.4850942492485046,0.438971072435379,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.974057912826538,0.6369912028312683,0.6038139462471008,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8723322153091431,0.4659757316112518,0.3277553021907806,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8476383686065674,0.4262256026268005,0.4066692292690277,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.7024362087249756,0.2366095632314682,1.0833805799484253,286.0515441894531,284.95001220703125,300.95001220703125,294.2065124511719,298.2637023925781,297.19805908203125,286.0515441894531,1.0,0.6500750184059143,0.3788851201534271,0.3788851201534271,1.0,1.0,-3.4353184700012207,0.9735114574432372,2.4618070125579834,0.2008088231086731,1.0,1.0,0.0,195.29806518554688,202.0,58573.515625,0.0,3456.58740234375,1.0,278.1499938964844,281.653076171875,297.20654296875,300.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804054856300354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845200,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8845165371894836,0.4850942492485046,0.438971072435379,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.974057912826538,0.6369912028312683,0.6038139462471008,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8723322153091431,0.4659757316112518,0.3277553021907806,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8476383686065674,0.4262256026268005,0.4066692292690277,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.7024362087249756,0.2366095632314682,1.0833805799484253,286.0515441894531,284.95001220703125,300.95001220703125,294.2065124511719,298.2637023925781,297.19805908203125,286.0515441894531,1.0,0.6500750184059143,0.3788851201534271,0.3788851201534271,1.0,1.0,-3.4353184700012207,0.9735114574432372,2.4618070125579834,0.2008088231086731,1.0,1.0,0.0,195.29806518554688,202.0,58573.515625,0.0,3456.58740234375,1.0,278.1499938964844,281.653076171875,297.20654296875,300.9949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804054856300354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.380615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845260,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8890271186828613,0.4880859553813934,0.4406830370426178,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.97960364818573,0.6430066823959351,0.6083891987800598,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.8783206939697266,0.4715057611465454,0.3308017253875732,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.8528552651405334,0.4308974146842956,0.4099637269973755,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7084019184112549,0.2410535961389541,1.0976155996322632,286.08868408203125,284.95001220703125,300.9741516113281,294.1976013183594,298.30078125,297.2401428222656,286.0907897949219,1.0,0.6538608074188232,0.3783413469791412,0.3783413469791412,1.0,1.0,-3.467579841613769,0.9825890064239502,2.48499083518982,0.2020308971405029,1.0,1.0,0.0,194.1557464599609,205.0,58939.27734375,0.0,3526.61669921875,1.0,278.1499938964844,281.6729431152344,297.2001647949219,300.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808007836341858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845320,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.088623046875,0.8890271186828613,0.4880859553813934,0.4406830370426178,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.97960364818573,0.6430066823959351,0.6083891987800598,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.8783206939697266,0.4715057611465454,0.3308017253875732,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.8528552651405334,0.4308974146842956,0.4099637269973755,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.7084019184112549,0.2410535961389541,1.0976155996322632,286.08868408203125,284.95001220703125,300.9741516113281,294.1976013183594,298.30078125,297.2401428222656,286.0907897949219,1.0,0.6538608074188232,0.3783413469791412,0.3783413469791412,1.0,1.0,-3.467579841613769,0.9825890064239502,2.48499083518982,0.2020308971405029,1.0,1.0,0.0,194.1557464599609,205.0,58939.27734375,0.0,3526.61669921875,1.0,278.1499938964844,281.6729431152344,297.2001647949219,300.9997863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808007836341858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845380,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.8904226422309875,0.489342600107193,0.4421468377113342,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.9820764064788818,0.6473877429962158,0.6128382682800293,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.8813675045967102,0.4754045605659485,0.3337658941745758,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8553745150566101,0.4339253604412079,0.4131788611412048,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7119870185852051,0.2439878582954406,1.1125009059906006,286.13134765625,284.95001220703125,300.9961853027344,294.1873779296875,298.3224792480469,297.261962890625,286.13262939453125,1.0,0.6587163805961609,0.3777975738048553,0.3777975738048553,1.0,1.0,-3.5000462532043457,0.991649568080902,2.508396625518799,0.2040009349584579,1.0,1.0,0.0,195.3582000732422,208.0,59303.59765625,0.0,3612.217041015625,1.0,278.1499938964844,281.6954650878906,297.1960144042969,301.0209045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826369047164917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845440,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.8904226422309875,0.489342600107193,0.4421468377113342,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.9820764064788818,0.6473877429962158,0.6128382682800293,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312866210937,0.8813675045967102,0.4754045605659485,0.3337658941745758,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.8553745150566101,0.4339253604412079,0.4131788611412048,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7119870185852051,0.2439878582954406,1.1125009059906006,286.13134765625,284.95001220703125,300.9961853027344,294.1873779296875,298.3224792480469,297.261962890625,286.13262939453125,1.0,0.6587163805961609,0.3777975738048553,0.3777975738048553,1.0,1.0,-3.5000462532043457,0.991649568080902,2.508396625518799,0.2040009349584579,1.0,1.0,0.0,195.3582000732422,208.0,59303.59765625,0.0,3612.217041015625,1.0,278.1499938964844,281.6954650878906,297.1960144042969,301.0209045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826369047164917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.28759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845500,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.8893907070159912,0.4896478056907654,0.4425185918807983,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.9817215204238892,0.6492248773574829,0.614669680595398,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459655761719,0.8811780214309692,0.4770220518112182,0.3349665999412536,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8549994826316833,0.4350653886795044,0.4143691658973694,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.7121225595474243,0.2450394928455352,1.117841720581055,286.14599609375,284.95001220703125,301.0064697265625,294.1817932128906,298.3294982910156,297.2681579589844,286.1470947265625,1.0,0.6610565781593323,0.37752565741539,0.37752565741539,1.0,1.0,-3.512004852294922,0.9947599768638612,2.517244815826416,0.2044607847929,1.0,1.0,0.0,196.8875274658203,208.0,59429.515625,0.0,3650.616455078125,1.0,278.1499938964844,281.7031555175781,297.1913757324219,301.0260925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883685827255249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.1123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845560,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.888020396232605,0.4898645579814911,0.4428032636642456,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.9810460209846495,0.6509538888931274,0.6163914799690247,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.8806455731391907,0.4785482883453369,0.336096704006195,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8542899489402771,0.4360955357551574,0.4154449701309204,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7118901610374451,0.2459530234336853,1.1225138902664185,286.1581420898437,284.95001220703125,301.0162048339844,294.1759033203125,298.3342590332031,297.27294921875,286.1590576171875,1.0,0.663312554359436,0.3768886923789978,0.3768886923789978,1.0,1.0,-3.522693395614624,0.9964020848274232,2.5262911319732666,0.2037253826856613,1.0,1.0,0.0,198.583740234375,211.0,59531.42578125,0.0,3687.134765625,1.0,278.1499938964844,281.7094421386719,297.1856689453125,301.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846787214279175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845620,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8847174048423767,0.4900936782360077,0.4431664645671844,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.9791272282600404,0.6541450023651123,0.6195583343505859,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8790026903152466,0.4813969433307647,0.3381942510604858,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.8522948622703552,0.4378988444805145,0.4173216521739959,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.7106984257698059,0.2474310845136642,1.1301270723342896,286.1768798828125,284.95001220703125,301.0342102050781,294.1632385253906,298.3404541015625,297.2790832519531,286.17755126953125,1.0,0.6675190329551697,0.3756147027015686,0.3756147027015686,1.0,1.0,-3.540884494781494,0.9984655976295472,2.5424187183380127,0.2017175108194351,1.0,1.0,0.0,202.2107849121093,214.0,59687.73828125,0.0,3754.228271484375,1.0,278.1499938964844,281.718994140625,297.1719970703125,301.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863922357559204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845680,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8847174048423767,0.4900936782360077,0.4431664645671844,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.9791272282600404,0.6541450023651123,0.6195583343505859,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8790026903152466,0.4813969433307647,0.3381942510604858,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.8522948622703552,0.4378988444805145,0.4173216521739959,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17657470703125,0.7106984257698059,0.2474310845136642,1.1301270723342896,286.1768798828125,284.95001220703125,301.0342102050781,294.1632385253906,298.3404541015625,297.2790832519531,286.17755126953125,1.0,0.6675190329551697,0.3756147027015686,0.3756147027015686,1.0,1.0,-3.540884494781494,0.9984655976295472,2.5424187183380127,0.2017175108194351,1.0,1.0,0.0,202.2107849121093,214.0,59687.73828125,0.0,3754.228271484375,1.0,278.1499938964844,281.718994140625,297.1719970703125,301.02655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863922357559204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.45263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.8827800750732422,0.4901529550552368,0.4432979226112366,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.977937877178192,0.6558326482772827,0.6212265491485596,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.877985954284668,0.4829280078411102,0.3393151760101318,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.8510740399360657,0.438820481300354,0.4182755649089813,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.7098376750946045,0.2481270432472229,1.1337225437164309,286.1853942871094,284.95001220703125,301.0434265136719,294.1556091308594,298.3427124023437,297.2812805175781,286.1860046386719,1.0,0.6697200536727905,0.3749012947082519,0.3749012947082519,1.0,1.0,-3.549870729446411,0.9992100596427916,2.5506606101989746,0.2004391849040985,1.0,1.0,0.0,204.2545928955078,214.0,59758.15625,0.0,3789.138671875,1.0,278.1499938964844,281.7232971191406,297.1636657714844,301.02325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887222945690155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845800,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.8812652230262756,0.4901808202266693,0.443381130695343,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915588378906,0.9769935607910156,0.6571285724639893,0.6225051283836365,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.8771898150444031,0.4841152429580688,0.3401820659637451,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19146728515625,0.8501137495040894,0.4395202994346618,0.4189977347850799,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7091231942176819,0.2486345022916793,1.1363450288772583,286.1915283203125,284.95001220703125,301.0502624511719,294.1493835449219,298.3441162109375,297.2826538085937,286.19207763671875,1.0,0.6713941693305969,0.3743407428264618,0.3743407428264618,1.0,1.0,-3.5565755367279053,0.9996706247329712,2.556905031204224,0.1993860900402069,1.0,1.0,0.0,205.84695434570312,217.0,59808.28125,0.0,3815.7021484375,1.0,278.1499938964844,281.726318359375,297.1569519042969,301.0200500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878384828567505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.987548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845860,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8779128789901733,0.4901968240737915,0.4435162544250488,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9748786091804504,0.6599850654602051,0.625313937664032,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8754581809043884,0.4867801964282989,0.3421192467212677,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.8479903936386108,0.4410459399223327,0.4205633401870727,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7074352502822876,0.2496712654829025,1.1416969299316406,286.204345703125,284.95001220703125,301.0643920898437,294.1343688964844,298.3473205566406,297.28485107421875,286.2048034667969,1.0,0.67501300573349,0.3734439313411712,0.3734439313411712,1.0,1.0,-3.570772886276245,1.0014857053756714,2.569287300109864,0.1979822963476181,1.0,1.0,0.0,209.3773956298828,220.0,59914.1875,0.0,3873.21142578125,1.0,278.1499938964844,281.7326965332031,297.1410522460937,301.0111999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891255259513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845920,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8779128789901733,0.4901968240737915,0.4435162544250488,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9748786091804504,0.6599850654602051,0.625313937664032,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.8754581809043884,0.4867801964282989,0.3421192467212677,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.8479903936386108,0.4410459399223327,0.4205633401870727,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7074352502822876,0.2496712654829025,1.1416969299316406,286.204345703125,284.95001220703125,301.0643920898437,294.1343688964844,298.3473205566406,297.28485107421875,286.2048034667969,1.0,0.67501300573349,0.3734439313411712,0.3734439313411712,1.0,1.0,-3.570772886276245,1.0014857053756714,2.569287300109864,0.1979822963476181,1.0,1.0,0.0,209.3773956298828,220.0,59914.1875,0.0,3873.21142578125,1.0,278.1499938964844,281.7326965332031,297.1410522460937,301.0111999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891255259513855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845980,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.874718189239502,0.4901757836341858,0.4436084628105163,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.9728443622589112,0.6627561450004578,0.6280309557914734,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8738676905632019,0.489429235458374,0.3440369069576263,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.8459856510162354,0.4425187706947326,0.422066867351532,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7057543992996216,0.2506034076213836,1.1465027332305908,286.2156982421875,284.95001220703125,301.0766906738281,294.1182556152344,298.3494567871094,297.2862243652344,286.2161560058594,1.0,0.6784456968307495,0.3725471198558807,0.3725471198558807,1.0,1.0,-3.584045171737671,1.0030144453048706,2.58103084564209,0.1964896768331527,1.0,1.0,0.0,212.79342651367188,223.0,60007.0625,0.0,3928.072998046875,1.0,278.1499938964844,281.7383117675781,297.1244506835937,301.0007019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89033442735672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846040,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.874718189239502,0.4901757836341858,0.4436084628105163,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157592773437,0.9728443622589112,0.6627561450004578,0.6280309557914734,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.8738676905632019,0.489429235458374,0.3440369069576263,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.8459856510162354,0.4425187706947326,0.422066867351532,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7057543992996216,0.2506034076213836,1.1465027332305908,286.2156982421875,284.95001220703125,301.0766906738281,294.1182556152344,298.3494567871094,297.2862243652344,286.2161560058594,1.0,0.6784456968307495,0.3725471198558807,0.3725471198558807,1.0,1.0,-3.584045171737671,1.0030144453048706,2.58103084564209,0.1964896768331527,1.0,1.0,0.0,212.79342651367188,223.0,60007.0625,0.0,3928.072998046875,1.0,278.1499938964844,281.7383117675781,297.1244506835937,301.0007019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89033442735672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846100,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.220947265625,0.8731836676597595,0.4901566505432129,0.4436444342136383,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.9718634486198424,0.6641160845756531,0.6293624639511108,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.220947265625,0.8731299042701721,0.490754097700119,0.3449937999248504,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.8450323939323425,0.4432422220706939,0.4228033721446991,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.704931378364563,0.2510413825511932,1.1487594842910769,286.220947265625,284.95001220703125,301.0821228027344,294.1097717285156,298.3501281738281,297.2867431640625,286.22137451171875,1.0,0.6801087856292725,0.3720987141132355,0.3720987141132355,1.0,1.0,-3.590444564819336,1.00369393825531,2.5867507457733154,0.1957086771726608,1.0,1.0,0.0,214.46099853515625,223.0,60049.60546875,0.0,3954.780517578125,1.0,278.1499938964844,281.7408752441406,297.11578369140625,300.9948425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890919029712677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846160,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.8716891407966614,0.4901328980922699,0.443674772977829,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9709053635597228,0.6654586791992188,0.6306759715080261,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.872429370880127,0.4920815229415893,0.3459511995315552,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.8441101908683777,0.443958044052124,0.4235309362411499,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.7041200995445251,0.2514621019363403,1.1509270668029783,286.2259216308594,284.95001220703125,301.0871276855469,294.1010437011719,298.3505554199219,297.2871398925781,286.226318359375,1.0,0.6817381978034973,0.3716316521167755,0.3716316521167755,1.0,1.0,-3.5966975688934326,1.0042659044265747,2.5924317836761475,0.1948514580726623,1.0,1.0,0.0,216.10289001464844,226.0,60089.50390625,0.0,3981.0400390625,1.0,278.1499938964844,281.7432861328125,297.1069030761719,300.9885559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914903402328491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846220,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8687983155250549,0.4900762140750885,0.4437246918678283,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.9690403342247008,0.668103814125061,0.6332624554634094,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8711171746253967,0.4947464168071747,0.3478706181049347,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8423407077789307,0.445373922586441,0.4249681234359741,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7025297284126282,0.2522669434547424,1.1550772190093994,286.2352294921875,284.95001220703125,301.0958251953125,294.0827941894531,298.3508605957031,297.2876892089844,286.235595703125,1.0,0.6849261522293091,0.3706974983215332,0.3706974983215332,1.0,1.0,-3.608900547027588,1.005289077758789,2.603611469268799,0.1930807381868362,1.0,1.0,0.0,219.335189819336,229.0,60164.1875,0.0,4032.70556640625,1.0,278.1499938964844,281.7477722167969,297.0884704589844,300.9749755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926218748092651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846280,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8687983155250549,0.4900762140750885,0.4437246918678283,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.9690403342247008,0.668103814125061,0.6332624554634094,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.8711171746253967,0.4947464168071747,0.3478706181049347,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8423407077789307,0.445373922586441,0.4249681234359741,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7025297284126282,0.2522669434547424,1.1550772190093994,286.2352294921875,284.95001220703125,301.0958251953125,294.0827941894531,298.3508605957031,297.2876892089844,286.235595703125,1.0,0.6849261522293091,0.3706974983215332,0.3706974983215332,1.0,1.0,-3.608900547027588,1.005289077758789,2.603611469268799,0.1930807381868362,1.0,1.0,0.0,219.335189819336,229.0,60164.1875,0.0,4032.70556640625,1.0,278.1499938964844,281.7477722167969,297.0884704589844,300.9749755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926218748092651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846340,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8660351634025574,0.4900285303592682,0.443776935338974,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.9672326445579528,0.6706923246383667,0.6357940435409546,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8699103593826294,0.4974236488342285,0.3497970402240753,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8406696319580078,0.446791261434555,0.4264002740383148,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7009821534156799,0.2530317902565002,1.1590272188186646,286.243896484375,284.95001220703125,301.102783203125,294.06353759765625,298.3504638671875,297.2879943847656,286.2442321777344,1.0,0.6880397796630859,0.3697633743286133,0.3697633743286133,1.0,1.0,-3.620802402496338,1.006193995475769,2.61460828781128,0.1912553310394287,1.0,1.0,0.0,222.5113983154297,232.0,60233.14453125,0.0,4083.553466796875,1.0,278.1499938964844,281.7519226074219,297.069091796875,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937457799911499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846400,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8660351634025574,0.4900285303592682,0.443776935338974,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.9672326445579528,0.6706923246383667,0.6357940435409546,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8699103593826294,0.4974236488342285,0.3497970402240753,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8406696319580078,0.446791261434555,0.4264002740383148,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.7009821534156799,0.2530317902565002,1.1590272188186646,286.243896484375,284.95001220703125,301.102783203125,294.06353759765625,298.3504638671875,297.2879943847656,286.2442321777344,1.0,0.6880397796630859,0.3697633743286133,0.3697633743286133,1.0,1.0,-3.620802402496338,1.006193995475769,2.61460828781128,0.1912553310394287,1.0,1.0,0.0,222.5113983154297,232.0,60233.14453125,0.0,4083.553466796875,1.0,278.1499938964844,281.7519226074219,297.069091796875,300.9601135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937457799911499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846460,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8633750677108765,0.4899850189685821,0.4438318312168121,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.9654655456542968,0.6732364296913147,0.6382818818092346,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8687866926193237,0.5001170039176941,0.3517330288887024,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8390751481056213,0.448206752538681,0.4278293251991272,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.6994696855545044,0.2537669539451599,1.1628315448760986,286.2521667480469,284.95001220703125,301.1080627441406,294.0433044433594,298.3497314453125,297.2881774902344,286.2524719238281,1.0,0.6910997033119202,0.3688960969448089,0.3688960969448089,1.0,1.0,-3.632484436035156,1.0072126388549805,2.625271797180176,0.1895897686481475,1.0,1.0,0.0,225.65310668945312,235.0,60298.98828125,0.0,4133.9140625,1.0,278.1499938964844,281.755859375,297.04888916015625,300.9441223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894881010055542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846520,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8633750677108765,0.4899850189685821,0.4438318312168121,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.9654655456542968,0.6732364296913147,0.6382818818092346,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8687866926193237,0.5001170039176941,0.3517330288887024,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8390751481056213,0.448206752538681,0.4278293251991272,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.6994696855545044,0.2537669539451599,1.1628315448760986,286.2521667480469,284.95001220703125,301.1080627441406,294.0433044433594,298.3497314453125,297.2881774902344,286.2524719238281,1.0,0.6910997033119202,0.3688960969448089,0.3688960969448089,1.0,1.0,-3.632484436035156,1.0072126388549805,2.625271797180176,0.1895897686481475,1.0,1.0,0.0,225.65310668945312,235.0,60298.98828125,0.0,4133.9140625,1.0,278.1499938964844,281.755859375,297.04888916015625,300.9441223144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894881010055542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
