time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846580,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.860809326171875,0.4899385869503021,0.4438846111297607,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9637329578399658,0.6757276654243469,0.6407180428504944,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8677467107772827,0.5028365254402161,0.3536855280399322,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8375461101531982,0.4496078491210937,0.4292457997798919,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.6979864239692688,0.2544691562652588,1.1664775609970093,286.2598571777344,284.95001220703125,301.1116943359375,294.0221252441406,298.3483581542969,297.2882385253906,286.2601623535156,1.0,0.6941046118736267,0.3680288195610046,0.3680288195610046,1.0,1.0,-3.64392352104187,1.008141040802002,2.635782241821289,0.187885969877243,1.0,1.0,0.0,228.7600555419922,238.0,60359.79296875,0.0,4183.69921875,1.0,278.1499938964844,281.759521484375,297.0276184082031,300.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960080146789551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846640,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.860809326171875,0.4899385869503021,0.4438846111297607,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.9637329578399658,0.6757276654243469,0.6407180428504944,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8677467107772827,0.5028365254402161,0.3536855280399322,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8375461101531982,0.4496078491210937,0.4292457997798919,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.6979864239692688,0.2544691562652588,1.1664775609970093,286.2598571777344,284.95001220703125,301.1116943359375,294.0221252441406,298.3483581542969,297.2882385253906,286.2601623535156,1.0,0.6941046118736267,0.3680288195610046,0.3680288195610046,1.0,1.0,-3.64392352104187,1.008141040802002,2.635782241821289,0.187885969877243,1.0,1.0,0.0,228.7600555419922,238.0,60359.79296875,0.0,4183.69921875,1.0,278.1499938964844,281.759521484375,297.0276184082031,300.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960080146789551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846700,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.8595507144927979,0.4899137318134308,0.4439098536968231,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636108398437,0.9628722071647644,0.6769610047340393,0.6419245600700378,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.867245614528656,0.5042027235031128,0.3546660542488098,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.8367967009544373,0.4503039717674255,0.4299502968788147,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6972522139549255,0.2548128962516784,1.1682668924331665,286.2635803222656,284.95001220703125,301.1129150390625,294.0111999511719,298.3475341796875,297.2882080078125,286.2638854980469,1.0,0.695594310760498,0.3675951957702636,0.3675951957702636,1.0,1.0,-3.649580717086792,1.0085786581039429,2.6410021781921387,0.1870211660861969,1.0,1.0,0.0,230.3115081787109,238.0,60389.078125,0.0,4208.52880859375,1.0,278.1499938964844,281.76129150390625,297.0167541503906,300.9177551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896583080291748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.713134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846760,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.8583109974861145,0.4898869097232818,0.4439334571361542,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26715087890625,0.96201753616333,0.6781823635101318,0.6431196331977844,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.8667615652084351,0.5055750608444214,0.3556507527828216,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671203613281,0.8360591530799866,0.4509953260421753,0.430650383234024,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2670288085937,0.6965239644050598,0.2551497519016266,1.170024037361145,286.26715087890625,284.95001220703125,301.11376953125,294.0000305175781,298.3464660644531,297.2881774902344,286.2674255371094,1.0,0.6970736384391785,0.3671375513076782,0.3671375513076782,1.0,1.0,-3.65518856048584,1.0089240074157717,2.6462645530700684,0.186074286699295,1.0,1.0,0.0,231.85739135742188,241.0,60416.69921875,0.0,4233.255859375,1.0,278.1499938964844,281.762939453125,297.005615234375,300.90838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897156834602356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846820,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.8558786511421204,0.4898260533809662,0.4439745843410492,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.9603173732757568,0.6805887818336487,0.6454757452011108,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.865835964679718,0.5083386301994324,0.3576329350471496,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.834611177444458,0.4523625671863556,0.4320365190505981,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.6950788497924805,0.255803108215332,1.173445701599121,286.2738342285156,284.95001220703125,301.1142578125,293.97705078125,298.3439025878906,297.2879943847656,286.27410888671875,1.0,0.7000014781951904,0.3662222623825073,0.3662222623825073,1.0,1.0,-3.6662440299987793,1.0095409154891968,2.656702995300293,0.184141457080841,1.0,1.0,0.0,234.9395904541016,244.0,60468.41015625,0.0,4282.42333984375,1.0,278.1499938964844,281.7660522460937,296.9826354980469,300.8887023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983027935028076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846880,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.8558786511421204,0.4898260533809662,0.4439745843410492,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738647460937,0.9603173732757568,0.6805887818336487,0.6454757452011108,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.865835964679718,0.5083386301994324,0.3576329350471496,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.834611177444458,0.4523625671863556,0.4320365190505981,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.6950788497924805,0.255803108215332,1.173445701599121,286.2738342285156,284.95001220703125,301.1142578125,293.97705078125,298.3439025878906,297.2879943847656,286.27410888671875,1.0,0.7000014781951904,0.3662222623825073,0.3662222623825073,1.0,1.0,-3.6662440299987793,1.0095409154891968,2.656702995300293,0.184141457080841,1.0,1.0,0.0,234.9395904541016,244.0,60468.41015625,0.0,4282.42333984375,1.0,278.1499938964844,281.7660522460937,296.9826354980469,300.8887023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983027935028076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846940,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8543506860733032,0.4897822737693786,0.4439969062805176,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.959233582019806,0.6821075081825256,0.6469636559486389,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.865267813205719,0.5101182460784912,0.3589091002941131,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8337000012397766,0.4532279670238495,0.4329148530960083,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778015136719,0.6941612958908081,0.2562095820903778,1.1755832433700562,286.2779235839844,284.95001220703125,301.1138000488281,293.9618835449219,298.342041015625,297.287841796875,286.2781677246094,1.0,0.7018576860427856,0.3656364977359772,0.3656364977359772,1.0,1.0,-3.6732234954833984,1.009895086288452,2.6633284091949463,0.1828849911689758,1.0,1.0,0.0,236.90985107421875,244.0,60499.55078125,0.0,4313.76123046875,1.0,278.1499938964844,281.7679138183594,296.9674987792969,300.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990428447723389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847000,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.8535006642341614,0.4897566735744476,0.4440086483955383,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.9586262106895448,0.6829572916030884,0.6477965116500854,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801513671875,0.8649550676345825,0.5111215710639954,0.3596285581588745,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801208496094,0.8331928849220276,0.4537127614021301,0.4334070980548858,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.280029296875,0.693648636341095,0.2564358413219452,1.176774978637695,286.2801513671875,284.95001220703125,301.11328125,293.9532165527344,298.3409118652344,297.2877502441406,286.2803955078125,1.0,0.702897846698761,0.3653070032596588,0.3653070032596588,1.0,1.0,-3.6771297454833984,1.0100847482681274,2.667044878005981,0.1821726709604263,1.0,1.0,0.0,238.01844787597656,247.0,60516.60546875,0.0,4331.3857421875,1.0,278.1499938964844,281.7689514160156,296.9588928222656,300.8680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994655013084412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.6015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847060,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8511757850646973,0.4896740913391113,0.4440312385559082,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.9569399952888488,0.685271143913269,0.6500661969184875,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.8641254901885986,0.5139325857162476,0.3616434335708618,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8318008780479431,0.4550372362136841,0.4347538650035858,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.6922283172607422,0.2570402324199676,1.1799763441085815,286.2859191894531,284.95001220703125,301.11083984375,293.9285583496094,298.3373413085937,297.2873840332031,286.2861328125,1.0,0.7057539224624634,0.3643913269042969,0.3643913269042969,1.0,1.0,-3.687788724899292,1.0105372667312622,2.67725133895874,0.1801618486642837,1.0,1.0,0.0,241.08718872070312,250.0,60559.8515625,0.0,4379.9189453125,1.0,278.1499938964844,281.77154541015625,296.9341735839844,300.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006178379058838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847120,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8511757850646973,0.4896740913391113,0.4440312385559082,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.9569399952888488,0.685271143913269,0.6500661969184875,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2859191894531,0.8641254901885986,0.5139325857162476,0.3616434335708618,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8318008780479431,0.4550372362136841,0.4347538650035858,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.6922283172607422,0.2570402324199676,1.1799763441085815,286.2859191894531,284.95001220703125,301.11083984375,293.9285583496094,298.3373413085937,297.2873840332031,286.2861328125,1.0,0.7057539224624634,0.3643913269042969,0.3643913269042969,1.0,1.0,-3.687788724899292,1.0105372667312622,2.67725133895874,0.1801618486642837,1.0,1.0,0.0,241.08718872070312,250.0,60559.8515625,0.0,4379.9189453125,1.0,278.1499938964844,281.77154541015625,296.9341735839844,300.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006178379058838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847180,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8488954901695251,0.4895832240581512,0.4440470039844513,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9552589058876038,0.6875540614128113,0.6523073315620422,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8633294701576233,0.5167593359947205,0.3636693954467773,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8304307460784912,0.4563465416431427,0.4360869228839874,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.69082111120224,0.2576287686824798,1.1831082105636597,286.2913818359375,284.95001220703125,301.10699462890625,293.9031066894531,298.3334655761719,297.2869873046875,286.2915954589844,1.0,0.7085853815078735,0.3634756803512573,0.3634756803512573,1.0,1.0,-3.698307514190674,1.0109275579452517,2.687380075454712,0.1781195253133773,1.0,1.0,0.0,244.1602478027344,238.0,60600.3515625,0.0,4428.36279296875,1.0,278.1499938964844,281.77398681640625,296.9089050292969,300.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017980694770812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847240,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8488954901695251,0.4895832240581512,0.4440470039844513,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.9552589058876038,0.6875540614128113,0.6523073315620422,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8633294701576233,0.5167593359947205,0.3636693954467773,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8304307460784912,0.4563465416431427,0.4360869228839874,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.69082111120224,0.2576287686824798,1.1831082105636597,286.2913818359375,284.95001220703125,301.10699462890625,293.9031066894531,298.3334655761719,297.2869873046875,286.2915954589844,1.0,0.7085853815078735,0.3634756803512573,0.3634756803512573,1.0,1.0,-3.698307514190674,1.0109275579452517,2.687380075454712,0.1781195253133773,1.0,1.0,0.0,244.1602478027344,238.0,60600.3515625,0.0,4428.36279296875,1.0,278.1499938964844,281.77398681640625,296.9089050292969,300.82330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017980694770812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.67578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.33935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847300,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8503429889678955,0.4895390570163727,0.443942666053772,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.9576643109321594,0.6886877417564392,0.6533026099205017,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8656521439552307,0.5181792974472046,0.3645991384983063,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8321834802627563,0.4569985866546631,0.4366324841976166,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.6923899054527283,0.2579211592674255,1.184100866317749,286.29315185546875,284.95001220703125,301.10455322265625,293.8901062011719,298.3313293457031,297.2867736816406,286.29327392578125,1.0,0.7081219553947449,0.3630178570747375,0.3630178570747375,1.0,1.0,-3.70235013961792,1.010729432106018,2.6916205883026123,0.1770201027393341,1.0,1.0,0.0,242.6533050537109,238.0,60609.08984375,0.0,4430.04541015625,1.0,278.1499938964844,281.7746276855469,296.8959655761719,300.81134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023918509483336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847360,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.8530452847480774,0.4895024001598358,0.4437911510467529,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.9615529775619508,0.6898153424263,0.6542361378669739,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.869309663772583,0.5196144580841064,0.3654975593090057,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.8351143002510071,0.4576527774333954,0.4371235370635986,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.6950517296791077,0.2582184672355652,1.1848430633544922,286.2941589355469,284.95001220703125,301.101806640625,293.8769226074219,298.3291320800781,297.2866516113281,286.29425048828125,1.0,0.7070980668067932,0.3625749945640564,0.3625749945640564,1.0,1.0,-3.705857038497925,1.0104050636291504,2.6954519748687744,0.1758809238672256,1.0,1.0,0.0,239.74270629882807,226.0,60611.984375,0.0,4421.35498046875,1.0,278.1499938964844,281.7748107910156,296.8826599121094,300.7984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029591083526612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847420,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.8607913851737976,0.4894499182701111,0.4434258341789245,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.9715949892997742,0.6920565962791443,0.6560043692588806,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.8791319131851196,0.5225293636322021,0.3672617971897125,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.843169093132019,0.4589694440364837,0.4380276501178741,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.7023437023162842,0.2588308453559875,1.1859965324401855,286.29522705078125,284.95001220703125,301.09527587890625,293.8499755859375,298.3245849609375,297.2865295410156,286.2952880859375,1.0,0.7039498686790466,0.3616892695426941,0.3616892695426941,1.0,1.0,-3.712144136428833,1.0095263719558716,2.702617883682251,0.1735232472419738,1.0,1.0,0.0,231.7419891357422,214.0,60609.76171875,0.0,4388.083984375,1.0,278.1499938964844,281.77471923828125,296.8554077148437,300.7712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040346145629884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847480,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.8607913851737976,0.4894499182701111,0.4434258341789245,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.9715949892997742,0.6920565962791443,0.6560043692588806,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.8791319131851196,0.5225293636322021,0.3672617971897125,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.843169093132019,0.4589694440364837,0.4380276501178741,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.7023437023162842,0.2588308453559875,1.1859965324401855,286.29522705078125,284.95001220703125,301.09527587890625,293.8499755859375,298.3245849609375,297.2865295410156,286.2952880859375,1.0,0.7039498686790466,0.3616892695426941,0.3616892695426941,1.0,1.0,-3.712144136428833,1.0095263719558716,2.702617883682251,0.1735232472419738,1.0,1.0,0.0,231.7419891357422,214.0,60609.76171875,0.0,4388.083984375,1.0,278.1499938964844,281.77471923828125,296.8554077148437,300.7712707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040346145629884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847540,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8712214231491089,0.489421546459198,0.4430147111415863,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.9833807349205016,0.6942775249481201,0.6576816439628601,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.8917907476425171,0.5255044102668762,0.3690145909786224,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8537848591804504,0.4602950513362884,0.4388686418533325,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.7116780877113342,0.2594659328460693,1.1869114637374878,286.29559326171875,284.95001220703125,301.0874938964844,293.8223571777344,298.3197631835937,297.2865600585937,286.29559326171875,1.0,0.6998651623725891,0.3608035445213318,0.3608035445213318,1.0,1.0,-3.7178900241851807,1.0084666013717651,2.709423542022705,0.1710976064205169,1.0,1.0,0.0,221.8857269287109,202.0,60600.74609375,0.0,4341.41064453125,1.0,278.1499938964844,281.7742004394531,296.8274841308594,300.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050555229187012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847600,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8712214231491089,0.489421546459198,0.4430147111415863,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.9833807349205016,0.6942775249481201,0.6576816439628601,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29559326171875,0.8917907476425171,0.5255044102668762,0.3690145909786224,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8537848591804504,0.4602950513362884,0.4388686418533325,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.7116780877113342,0.2594659328460693,1.1869114637374878,286.29559326171875,284.95001220703125,301.0874938964844,293.8223571777344,298.3197631835937,297.2865600585937,286.29559326171875,1.0,0.6998651623725891,0.3608035445213318,0.3608035445213318,1.0,1.0,-3.7178900241851807,1.0084666013717651,2.709423542022705,0.1710976064205169,1.0,1.0,0.0,221.8857269287109,202.0,60600.74609375,0.0,4341.41064453125,1.0,278.1499938964844,281.7742004394531,296.8274841308594,300.74273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050555229187012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847660,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8840623497962952,0.4894120693206787,0.442584753036499,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9957025647163392,0.6964744925498962,0.6592982411384583,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9069989919662476,0.5285384058952332,0.3707800507545471,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8668093085289001,0.4616251587867737,0.4396759569644928,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7220393419265747,0.2601187229156494,1.1877270936965942,286.295654296875,284.95001220703125,301.0784912109375,293.7940673828125,298.3150329589844,297.2867431640625,286.2956848144531,1.0,0.6952735185623169,0.3600087761878967,0.3600087761878967,1.0,1.0,-3.7233946323394775,1.0076076984405518,2.7157866954803467,0.1689231395721435,1.0,1.0,0.0,211.0320739746093,190.0,60589.53515625,0.0,4287.576171875,1.0,278.1499938964844,281.7735290527344,296.799072265625,300.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060562252998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847720,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8840623497962952,0.4894120693206787,0.442584753036499,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9957025647163392,0.6964744925498962,0.6592982411384583,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9069989919662476,0.5285384058952332,0.3707800507545471,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8668093085289001,0.4616251587867737,0.4396759569644928,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7220393419265747,0.2601187229156494,1.1877270936965942,286.295654296875,284.95001220703125,301.0784912109375,293.7940673828125,298.3150329589844,297.2867431640625,286.2956848144531,1.0,0.6952735185623169,0.3600087761878967,0.3600087761878967,1.0,1.0,-3.7233946323394775,1.0076076984405518,2.7157866954803467,0.1689231395721435,1.0,1.0,0.0,211.0320739746093,190.0,60589.53515625,0.0,4287.576171875,1.0,278.1499938964844,281.7735290527344,296.799072265625,300.71343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060562252998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847780,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.8953005075454712,0.489267885684967,0.4421597421169281,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.9990000128746032,0.7001354098320007,0.6463232040405273,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.9217233061790466,0.5314942598342896,0.3725856840610504,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.8784748911857605,0.4628336429595947,0.4404940903186798,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.7307305932044983,0.2606898844242096,1.1887331008911133,286.2820129394531,284.95001220703125,301.0682983398437,293.7651062011719,298.3129272460937,297.2919311523437,286.2814025878906,1.0,0.6891027688980103,0.3592140078544616,0.3592140078544616,1.0,1.0,-3.7120790481567374,1.0014668703079224,2.710612297058105,0.1655223369598388,1.0,1.0,0.0,201.7128753662109,178.0,60420.96875,0.0,4197.0390625,1.0,278.1499938964844,281.7641296386719,296.7689819335937,300.6757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067603349685668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.514404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847840,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.8953005075454712,0.489267885684967,0.4421597421169281,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.9990000128746032,0.7001354098320007,0.6463232040405273,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.9217233061790466,0.5314942598342896,0.3725856840610504,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.8784748911857605,0.4628336429595947,0.4404940903186798,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.7307305932044983,0.2606898844242096,1.1887331008911133,286.2820129394531,284.95001220703125,301.0682983398437,293.7651062011719,298.3129272460937,297.2919311523437,286.2814025878906,1.0,0.6891027688980103,0.3592140078544616,0.3592140078544616,1.0,1.0,-3.7120790481567374,1.0014668703079224,2.710612297058105,0.1655223369598388,1.0,1.0,0.0,201.7128753662109,178.0,60420.96875,0.0,4197.0390625,1.0,278.1499938964844,281.7641296386719,296.7689819335937,300.6757202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067603349685668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.514404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847900,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9002854228019714,0.4891359508037567,0.4419308006763458,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.9990000128746032,0.702659547328949,0.6356348395347595,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.9285982251167296,0.5329288840293884,0.3734863400459289,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8837509155273438,0.4633868634700775,0.4408921599388122,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.7345959544181824,0.2609418630599975,1.1892449855804443,286.2699584960937,284.95001220703125,301.06280517578125,293.7504272460937,298.3133544921875,297.2970275878906,286.2690124511719,1.0,0.685463547706604,0.3588166236877441,0.3588166236877441,1.0,1.0,-3.700717687606812,0.9966130256652832,2.7041049003601074,0.1633010953664779,1.0,1.0,0.0,197.5003356933593,178.0,60282.0546875,0.0,4140.1337890625,1.0,278.1499938964844,281.7561950683594,296.7532653808594,300.6532897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906970739364624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847960,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.9059159755706788,0.4889674484729767,0.4416525661945343,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.9990000128746032,0.7057947516441345,0.6239337921142578,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9361712336540222,0.5343424081802368,0.3743597865104675,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.8896308541297913,0.4639077484607696,0.4412436485290527,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7389111518859863,0.2611814737319946,1.1896181106567385,286.2565002441406,284.95001220703125,301.0570068359375,293.735595703125,298.3158264160156,297.30450439453125,286.2554931640625,1.0,0.6815153956413269,0.358559250831604,0.358559250831604,1.0,1.0,-3.688229322433472,0.9918385744094848,2.6963906288146973,0.1613024175167083,1.0,1.0,0.0,192.9510803222656,166.0,60133.8515625,0.0,4077.966796875,1.0,278.1499938964844,281.7474060058594,296.7371826171875,300.628662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070250391960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848020,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.919710338115692,0.4885587990283966,0.4410033226013183,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.9990000128746032,0.7135194540023804,0.598374605178833,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.9526515603065492,0.5371370911598206,0.3760630488395691,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.9029306769371032,0.46487557888031,0.441851258277893,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.7488217353820801,0.2616467475891113,1.1901721954345703,286.22772216796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3241577148437,297.32452392578125,286.22662353515625,1.0,0.6728628873825073,0.3580444753170013,0.3580444753170013,1.0,1.0,-3.660147190093994,0.981378138065338,2.678769111633301,0.1570691764354705,1.0,1.0,0.0,183.23667907714844,184.0,59816.81640625,0.0,3942.837158203125,1.0,278.1499938964844,281.7285461425781,296.70489501953125,300.5768737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068138599395752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848080,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.919710338115692,0.4885587990283966,0.4410033226013183,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276611328125,0.9990000128746032,0.7135194540023804,0.598374605178833,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.9526515603065492,0.5371370911598206,0.3760630488395691,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.9029306769371032,0.46487557888031,0.441851258277893,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.7488217353820801,0.2616467475891113,1.1901721954345703,286.22772216796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3241577148437,297.32452392578125,286.22662353515625,1.0,0.6728628873825073,0.3580444753170013,0.3580444753170013,1.0,1.0,-3.660147190093994,0.981378138065338,2.678769111633301,0.1570691764354705,1.0,1.0,0.0,183.23667907714844,184.0,59816.81640625,0.0,3942.837158203125,1.0,278.1499938964844,281.7285461425781,296.70489501953125,300.5768737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068138599395752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848140,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9214563369750975,0.4883307516574859,0.4407308101654053,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.9990000128746032,0.7190108299255371,0.5950820446014404,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.9558252692222596,0.53923499584198,0.3774561882019043,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.9051254391670228,0.4656228721141815,0.4424865543842315,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.750444769859314,0.262055903673172,1.1916604042053225,286.2220458984375,284.95001220703125,301.0350341796875,293.6834411621094,298.3307189941406,297.3387145996094,286.2223205566406,1.0,0.6730101704597473,0.3576738536357879,0.3576738536357879,1.0,1.0,-3.66003942489624,0.9801827073097228,2.679856538772583,0.1552144438028335,1.0,1.0,0.0,182.1376190185547,184.0,59774.953125,0.0,3935.744873046875,1.0,278.1499938964844,281.724609375,296.68267822265625,300.5453491210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066678285598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848200,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.9205681681632996,0.4882717430591583,0.4406808018684387,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9990000128746032,0.7207874059677124,0.5964973568916321,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.9555448293685912,0.5400832295417786,0.3780440092086792,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.9045827984809875,0.4659334123134613,0.4427852630615234,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.75003981590271,0.2622298300266266,1.1924844980239868,286.2242736816406,284.95001220703125,301.0311584472656,293.6748046875,298.3321533203125,297.342529296875,286.2247619628906,1.0,0.6739304661750793,0.3575296998023987,0.3575296998023987,1.0,1.0,-3.663734674453736,0.980881690979004,2.6828529834747314,0.1549596488475799,1.0,1.0,0.0,182.75811767578125,202.0,59795.796875,0.0,3949.3017578125,1.0,278.1499938964844,281.7256164550781,296.6747131347656,300.53662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906728982925415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.222900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848260,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9117465019226074,0.48819699883461,0.4407531917095184,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.9990000128746032,0.724962592124939,0.6118426322937012,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.9488364458084106,0.5432640314102173,0.3803488910198211,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.8975974321365356,0.4671371877193451,0.4440746605396271,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7447606921195984,0.2628867924213409,1.1962910890579224,286.2453918457031,284.95001220703125,301.0167236328125,293.64361572265625,298.3306884765625,297.34576416015625,286.24639892578125,1.0,0.6810190677642822,0.3571867942810058,0.3571867942810058,1.0,1.0,-3.691166877746582,0.988350510597229,2.7028164863586426,0.1559587121009826,1.0,1.0,0.0,189.01971435546875,220.0,60000.51171875,0.0,4061.133544921875,1.0,278.1499938964844,281.7372741699219,296.6483154296875,300.5185241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077524542808532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848320,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.9117465019226074,0.48819699883461,0.4407531917095184,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.9990000128746032,0.724962592124939,0.6118426322937012,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.9488364458084106,0.5432640314102173,0.3803488910198211,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453308105469,0.8975974321365356,0.4671371877193451,0.4440746605396271,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7447606921195984,0.2628867924213409,1.1962910890579224,286.2453918457031,284.95001220703125,301.0167236328125,293.64361572265625,298.3306884765625,297.34576416015625,286.24639892578125,1.0,0.6810190677642822,0.3571867942810058,0.3571867942810058,1.0,1.0,-3.691166877746582,0.988350510597229,2.7028164863586426,0.1559587121009826,1.0,1.0,0.0,189.01971435546875,220.0,60000.51171875,0.0,4061.133544921875,1.0,278.1499938964844,281.7372741699219,296.6483154296875,300.5185241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077524542808532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.8991498351097107,0.4882522821426391,0.4410795271396637,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.9990000128746032,0.7262264490127563,0.6367445588111877,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9369469285011292,0.5466002821922302,0.3828672766685486,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.886434018611908,0.4684408605098724,0.4455958306789398,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7363883256912231,0.2635350823402405,1.2007441520690918,286.2767333984375,284.95001220703125,301.0013427734375,293.6119384765625,298.32012939453125,297.33612060546875,286.27801513671875,1.0,0.691684901714325,0.3568438589572906,0.3568438589572906,1.0,1.0,-3.7317285537719727,0.9998989105224608,2.731829643249512,0.1582011580467224,1.0,1.0,0.0,199.29608154296875,223.0,60311.828125,0.0,4235.80517578125,1.0,278.1499938964844,281.75555419921875,296.6213073730469,300.5089416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097553491592408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
