time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848440,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27667236328125,0.8991498351097107,0.4882522821426391,0.4410795271396637,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.9990000128746032,0.7262264490127563,0.6367445588111877,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.9369469285011292,0.5466002821922302,0.3828672766685486,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2766418457031,0.886434018611908,0.4684408605098724,0.4455958306789398,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7363883256912231,0.2635350823402405,1.2007441520690918,286.2767333984375,284.95001220703125,301.0013427734375,293.6119384765625,298.32012939453125,297.33612060546875,286.27801513671875,1.0,0.691684901714325,0.3568438589572906,0.3568438589572906,1.0,1.0,-3.7317285537719727,0.9998989105224608,2.731829643249512,0.1582011580467224,1.0,1.0,0.0,199.29608154296875,223.0,60311.828125,0.0,4235.80517578125,1.0,278.1499938964844,281.75555419921875,296.6213073730469,300.5089416503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097553491592408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.8946497440338135,0.4882784485816955,0.4412271678447723,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.9990000128746032,0.7261958122253418,0.64632648229599,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899169921875,0.93272602558136,0.5482783913612366,0.3841215968132019,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.8824214935302734,0.46908900141716,0.4463350772857666,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.7333661317825317,0.2638219594955444,1.2027044296264648,286.2899169921875,284.95001220703125,300.9933166503906,293.5959167480469,298.31256103515625,297.3285217285156,286.2908020019531,1.0,0.6956372857093811,0.3566724061965942,0.3566724061965942,1.0,1.0,-3.748206853866577,1.0044604539871216,2.743746519088745,0.1592502892017364,1.0,1.0,0.0,203.40399169921875,223.0,60431.28515625,0.0,4307.33642578125,1.0,278.1499938964844,281.7631530761719,296.6068725585937,300.5035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109668135643004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8909542560577393,0.4882827401161194,0.4413408041000366,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991638183594,0.9990000128746032,0.726069986820221,0.6543347835540771,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.9294284582138062,0.5499463081359863,0.3853569328784942,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8792018890380859,0.4697202742099762,0.4470411837100982,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.7309115529060364,0.2640818655490875,1.20443594455719,286.2991027832031,284.95001220703125,300.9850769042969,293.5798034667969,298.30340576171875,297.32098388671875,286.2997741699219,1.0,0.6991634964942932,0.3560034334659576,0.3560034334659576,1.0,1.0,-3.7624051570892334,1.0067791938781738,2.75562596321106,0.1584134548902511,1.0,1.0,0.0,206.8906097412109,226.0,60518.05078125,0.0,4369.12158203125,1.0,278.1499938964844,281.7685241699219,296.59130859375,300.4949645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121679067611694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848620,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8848543763160706,0.4882372915744781,0.4414893686771393,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.9990000128746032,0.7257612347602844,0.6678169965744019,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.9243355393409728,0.5532623529434204,0.3877895772457123,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8740309476852417,0.4709374606609344,0.4483797550201416,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7268962860107422,0.2645496129989624,1.207482933998108,286.3128662109375,284.95001220703125,300.96795654296875,293.5472412109375,298.28533935546875,297.3070678710937,286.3133544921875,1.0,0.7052375078201294,0.3546654880046844,0.3546654880046844,1.0,1.0,-3.7870185375213614,1.0099897384643557,2.777028799057007,0.1561293005943298,1.0,1.0,0.0,212.87774658203125,229.0,60651.51171875,0.0,4476.8994140625,1.0,278.1499938964844,281.7767028808594,296.55828857421875,300.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914377212524414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8848543763160706,0.4882372915744781,0.4414893686771393,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.9990000128746032,0.7257612347602844,0.6678169965744019,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.9243355393409728,0.5532623529434204,0.3877895772457123,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8740309476852417,0.4709374606609344,0.4483797550201416,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7268962860107422,0.2645496129989624,1.207482933998108,286.3128662109375,284.95001220703125,300.96795654296875,293.5472412109375,298.28533935546875,297.3070678710937,286.3133544921875,1.0,0.7052375078201294,0.3546654880046844,0.3546654880046844,1.0,1.0,-3.7870185375213614,1.0099897384643557,2.777028799057007,0.1561293005943298,1.0,1.0,0.0,212.87774658203125,229.0,60651.51171875,0.0,4476.8994140625,1.0,278.1499938964844,281.7767028808594,296.55828857421875,300.4718322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914377212524414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.42578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3537.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.8799587488174438,0.4881411492824554,0.4415591359138489,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.9990000128746032,0.725468099117279,0.6788766384124756,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.920663833618164,0.5565728545188904,0.3901922404766083,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.8700301647186279,0.4721035063266754,0.4496376812458038,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7237024903297424,0.2649724781513214,1.2101529836654663,286.3232116699219,284.95001220703125,300.95001220703125,293.5142822265625,298.2684020996094,297.2951965332031,286.3236083984375,1.0,0.7103728652000427,0.3533275425434112,0.3533275425434112,1.0,1.0,-3.808028936386109,1.01203191280365,2.795996904373169,0.1534596681594848,1.0,1.0,0.0,217.90719604492188,232.0,60752.1484375,0.0,4569.41748046875,1.0,278.1499938964844,281.7828369140625,296.5242919921875,300.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916336178779602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.308837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.8799587488174438,0.4881411492824554,0.4415591359138489,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.9990000128746032,0.725468099117279,0.6788766384124756,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.920663833618164,0.5565728545188904,0.3901922404766083,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.8700301647186279,0.4721035063266754,0.4496376812458038,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.7237024903297424,0.2649724781513214,1.2101529836654663,286.3232116699219,284.95001220703125,300.95001220703125,293.5142822265625,298.2684020996094,297.2951965332031,286.3236083984375,1.0,0.7103728652000427,0.3533275425434112,0.3533275425434112,1.0,1.0,-3.808028936386109,1.01203191280365,2.795996904373169,0.1534596681594848,1.0,1.0,0.0,217.90719604492188,232.0,60752.1484375,0.0,4569.41748046875,1.0,278.1499938964844,281.7828369140625,296.5242919921875,300.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916336178779602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.308837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8753693103790283,0.4879986345767975,0.4415854811668396,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9990085363388062,0.7253317832946777,0.6866474151611328,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9173538684844972,0.5598808526992798,0.3925910294055938,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8663155436515808,0.4732186496257782,0.4508461356163025,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.7206737995147705,0.2653592228889465,1.2126414775848389,286.3302307128906,284.95001220703125,300.9296875,293.4790344238281,298.2533264160156,297.2857360839844,286.3304443359375,1.0,0.714749276638031,0.3522834181785583,0.3522834181785583,1.0,1.0,-3.824593782424927,1.0136098861694336,2.810983896255493,0.1513609886169433,1.0,1.0,0.0,222.61203002929688,235.0,60816.66015625,0.0,4648.048828125,1.0,278.1499938964844,281.786865234375,296.48858642578125,300.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182414412498474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.92041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8753693103790283,0.4879986345767975,0.4415854811668396,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9990085363388062,0.7253317832946777,0.6866474151611328,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.9173538684844972,0.5598808526992798,0.3925910294055938,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8663155436515808,0.4732186496257782,0.4508461356163025,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.7206737995147705,0.2653592228889465,1.2126414775848389,286.3302307128906,284.95001220703125,300.9296875,293.4790344238281,298.2533264160156,297.2857360839844,286.3304443359375,1.0,0.714749276638031,0.3522834181785583,0.3522834181785583,1.0,1.0,-3.824593782424927,1.0136098861694336,2.810983896255493,0.1513609886169433,1.0,1.0,0.0,222.61203002929688,235.0,60816.66015625,0.0,4648.048828125,1.0,278.1499938964844,281.786865234375,296.48858642578125,300.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182414412498474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.92041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.870109498500824,0.4877644181251526,0.441570520401001,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.9950360655784608,0.7259015440940857,0.6875422596931458,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.9132580161094666,0.5631436705589294,0.394989013671875,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.8619351387023926,0.4742459058761596,0.4520125687122345,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.717047929763794,0.2656854391098022,1.2150312662124634,286.3296203613281,284.95001220703125,300.9056396484375,293.4398498535156,298.2397155761719,297.2799377441406,286.3295593261719,1.0,0.7181344032287598,0.3512392938137054,0.3512392938137054,1.0,1.0,-3.832663774490357,1.0125868320465088,2.820076942443848,0.1485962569713592,1.0,1.0,0.0,227.6419372558593,238.0,60799.078125,0.0,4704.6357421875,1.0,278.1499938964844,281.7861328125,296.4490661621094,300.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920101523399353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.870109498500824,0.4877644181251526,0.441570520401001,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.9950360655784608,0.7259015440940857,0.6875422596931458,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.9132580161094666,0.5631436705589294,0.394989013671875,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3296203613281,0.8619351387023926,0.4742459058761596,0.4520125687122345,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.717047929763794,0.2656854391098022,1.2150312662124634,286.3296203613281,284.95001220703125,300.9056396484375,293.4398498535156,298.2397155761719,297.2799377441406,286.3295593261719,1.0,0.7181344032287598,0.3512392938137054,0.3512392938137054,1.0,1.0,-3.832663774490357,1.0125868320465088,2.820076942443848,0.1485962569713592,1.0,1.0,0.0,227.6419372558593,238.0,60799.078125,0.0,4704.6357421875,1.0,278.1499938964844,281.7861328125,296.4490661621094,300.3755187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920101523399353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.8680245280265808,0.4876273572444916,0.4415226876735687,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.9934404492378236,0.7263946533203125,0.6880204081535339,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.9118642210960388,0.5647731423377991,0.3961695730686188,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.8602702617645264,0.4747375547885895,0.4525527060031891,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7156153917312622,0.2658385932445526,1.2160756587982178,286.3287048339844,284.95001220703125,300.8923034667969,293.4188842773437,298.2333374023437,297.2781066894531,286.32867431640625,1.0,0.7196508646011353,0.3507172167301178,0.3507172167301178,1.0,1.0,-3.8368325233459473,1.0121138095855713,2.824718713760376,0.1471423655748367,1.0,1.0,0.0,229.71974182128903,238.0,60787.109375,0.0,4730.04736328125,1.0,278.1499938964844,281.785400390625,296.4278564453125,300.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209766387939452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.8660873174667358,0.4874806106090545,0.4414612650871277,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.99197119474411,0.7269521355628967,0.6885756254196167,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.9106483459472656,0.5664054155349731,0.3973483145236969,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.858744204044342,0.4752160310745239,0.4530757367610931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277282714844,0.7142768502235413,0.2659852802753448,1.217071294784546,286.32769775390625,284.95001220703125,300.8781433105469,293.3970947265625,298.227294921875,297.2766418457031,286.3276672363281,1.0,0.7210667729377747,0.3502893149852752,0.3502893149852752,1.0,1.0,-3.8406734466552734,1.0118329524993896,2.828840494155884,0.1459768414497375,1.0,1.0,0.0,231.67401123046875,241.0,60772.27734375,0.0,4754.1318359375,1.0,278.1499938964844,281.7845153808594,296.4057922363281,300.3310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218302369117736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.039306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.8626104593276978,0.4871664345264435,0.4413068294525146,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.9893487691879272,0.7281378507614136,0.6897768974304199,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.9086893796920776,0.569683313369751,0.3997047841548919,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.85606449842453,0.4761427938938141,0.4540797770023346,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.711854875087738,0.2662644684314728,1.2189383506774902,286.32525634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2150573730469,297.2742919921875,286.3251953125,1.0,0.7237374186515808,0.3494334816932678,0.3494334816932678,1.0,1.0,-3.84822416305542,1.0112600326538086,2.836964130401612,0.1436581313610077,1.0,1.0,0.0,235.27235412597656,244.0,60737.73046875,0.0,4800.01220703125,1.0,278.1499938964844,281.782470703125,296.35968017578125,300.2830505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235408306121826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.8626104593276978,0.4871664345264435,0.4413068294525146,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.9893487691879272,0.7281378507614136,0.6897768974304199,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.9086893796920776,0.569683313369751,0.3997047841548919,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.85606449842453,0.4761427938938141,0.4540797770023346,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.711854875087738,0.2662644684314728,1.2189383506774902,286.32525634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2150573730469,297.2742919921875,286.3251953125,1.0,0.7237374186515808,0.3494334816932678,0.3494334816932678,1.0,1.0,-3.84822416305542,1.0112600326538086,2.836964130401612,0.1436581313610077,1.0,1.0,0.0,235.27235412597656,244.0,60737.73046875,0.0,4800.01220703125,1.0,278.1499938964844,281.782470703125,296.35968017578125,300.2830505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235408306121826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849340,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.8600668907165527,0.4868951141834259,0.4411588311195373,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.987419068813324,0.7290938496589661,0.690757155418396,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32281494140625,0.9074038863182068,0.5723181962966919,0.4015934467315674,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228454589844,0.8541387915611267,0.4768562018871307,0.4548494815826416,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3228759765625,0.7100539207458496,0.2664736807346344,1.2203365564346311,286.32281494140625,284.95001220703125,300.82080078125,293.3124389648437,298.20489501953125,297.2726745605469,286.32275390625,1.0,0.7257688045501709,0.3487488031387329,0.3487488031387329,1.0,1.0,-3.8541088104248047,1.010746717453003,2.8433618545532227,0.1417860239744186,1.0,1.0,0.0,237.9731292724609,244.0,60705.1640625,0.0,4835.20361328125,1.0,278.1499938964844,281.7805480957031,296.3208312988281,300.2423400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249228239059448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.8594498634338379,0.4868256449699402,0.4411199688911438,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.9869465231895448,0.7293320298194885,0.6910021901130676,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.9071036577224731,0.5729779005050659,0.4020659923553467,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.853674054145813,0.4770322442054748,0.4550393223762512,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222351074219,0.7096115946769714,0.2665247619152069,1.2206789255142212,286.3221740722656,284.95001220703125,300.8138427734375,293.302490234375,298.20233154296875,297.2723083496094,286.3221130371094,1.0,0.7262690663337708,0.3485776484012604,0.3485776484012604,1.0,1.0,-3.855565309524536,1.010612964630127,2.8449525833129883,0.1413159370422363,1.0,1.0,0.0,238.6373748779297,247.0,60696.63671875,0.0,4843.90380859375,1.0,278.1499938964844,281.7800598144531,296.3109741210937,300.2319641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252794981002808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3637.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.8564762473106384,0.4864589273929596,0.440905898809433,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.9846436381340028,0.73049396276474,0.6922038197517395,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.905735731124878,0.576286792755127,0.4044338464736938,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.8514482378959656,0.477886438369751,0.4559612274169922,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.7074500918388367,0.2667661011219024,1.222314715385437,286.3185729980469,284.95001220703125,300.7776184082031,293.2513732910156,298.1891784667969,297.2704162597656,286.3185119628906,1.0,0.7287099361419678,0.3477572798728943,0.3477572798728943,1.0,1.0,-3.862682342529297,1.010002613067627,2.852679491043091,0.1390642672777176,1.0,1.0,0.0,241.8793029785156,250.0,60650.26953125,0.0,4886.4697265625,1.0,278.1499938964844,281.7772827148437,296.260009765625,300.1781921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270563125610352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.8564762473106384,0.4864589273929596,0.440905898809433,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.9846436381340028,0.73049396276474,0.6922038197517395,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.905735731124878,0.576286792755127,0.4044338464736938,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.318603515625,0.8514482378959656,0.477886438369751,0.4559612274169922,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.7074500918388367,0.2667661011219024,1.222314715385437,286.3185729980469,284.95001220703125,300.7776184082031,293.2513732910156,298.1891784667969,297.2704162597656,286.3185119628906,1.0,0.7287099361419678,0.3477572798728943,0.3477572798728943,1.0,1.0,-3.862682342529297,1.010002613067627,2.852679491043091,0.1390642672777176,1.0,1.0,0.0,241.8793029785156,250.0,60650.26953125,0.0,4886.4697265625,1.0,278.1499938964844,281.7772827148437,296.260009765625,300.1781921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270563125610352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3654.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8536289930343628,0.4860649108886719,0.4406650364398956,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.982382595539093,0.7315984964370728,0.6933549642562866,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.9045140743255616,0.5796082615852356,0.406809002161026,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8493266105651855,0.4787009358406067,0.4568435847759247,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.7053581476211548,0.2669853568077087,1.223841428756714,286.3143615722656,284.95001220703125,300.7390441894531,293.1982116699219,298.1754150390625,297.2685241699219,286.31427001953125,1.0,0.7310776710510254,0.3469369411468506,0.3469369411468506,1.0,1.0,-3.8695361614227295,1.0093060731887815,2.860229969024658,0.1367889642715454,1.0,1.0,0.0,245.04684448242188,253.0,60597.828125,0.0,4927.904296875,1.0,278.1499938964844,281.774169921875,296.2068786621094,300.1217346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288451671600342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8536289930343628,0.4860649108886719,0.4406650364398956,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.982382595539093,0.7315984964370728,0.6933549642562866,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143615722656,0.9045140743255616,0.5796082615852356,0.406809002161026,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143920898437,0.8493266105651855,0.4787009358406067,0.4568435847759247,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3144226074219,0.7053581476211548,0.2669853568077087,1.223841428756714,286.3143615722656,284.95001220703125,300.7390441894531,293.1982116699219,298.1754150390625,297.2685241699219,286.31427001953125,1.0,0.7310776710510254,0.3469369411468506,0.3469369411468506,1.0,1.0,-3.8695361614227295,1.0093060731887815,2.860229969024658,0.1367889642715454,1.0,1.0,0.0,245.04684448242188,253.0,60597.828125,0.0,4927.904296875,1.0,278.1499938964844,281.774169921875,296.2068786621094,300.1217346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288451671600342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.55126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.8522382974624634,0.4858591854572296,0.4405365884304046,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9812546968460084,0.7321310639381409,0.69391268491745,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31207275390625,0.9039393067359924,0.581272304058075,0.4079986214637756,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121032714844,0.8482915759086609,0.4790961444377899,0.4572731852531433,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.704330325126648,0.2670882046222687,1.2245731353759766,286.3121032714844,284.95001220703125,300.718994140625,293.1709899902344,298.1683654785156,297.267578125,286.3119812011719,1.0,0.7322428226470947,0.3465267419815063,0.3465267419815063,1.0,1.0,-3.872881174087525,1.0089293718338013,2.8639516830444336,0.1356422305107116,1.0,1.0,0.0,246.61770629882807,253.0,60570.05078125,0.0,4948.34326171875,1.0,278.1499938964844,281.77252197265625,296.1797790527344,300.09283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297550320625304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.895751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097229003906,0.8508674502372742,0.4856470823287964,0.4404022693634033,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.980126678943634,0.7326475381851196,0.694455623626709,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097229003906,0.9033865928649902,0.582938551902771,0.4091896712779999,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097229003906,0.8472715020179749,0.4794822335243225,0.4576939642429352,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097839355469,0.7033129334449768,0.2671858966350555,1.22528076171875,286.3097229003906,284.95001220703125,300.69842529296875,293.14337158203125,298.1612548828125,297.2666320800781,286.3096008300781,1.0,0.7333950996398926,0.3461438417434692,0.3461438417434692,1.0,1.0,-3.876164197921753,1.0086184740066528,2.8675458431243896,0.134576067328453,1.0,1.0,0.0,248.1805419921875,256.0,60541.4453125,0.0,4968.57421875,1.0,278.1499938964844,281.77081298828125,296.1522521972656,300.0634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93066668510437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.250732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849820,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.8481763005256653,0.4851990044116974,0.4401120245456695,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.9778605103492736,0.7336200475692749,0.6954858303070068,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.9023386240005492,0.5862777233123779,0.411576360464096,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.8452666997909546,0.4802209734916687,0.4585038125514984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.7013015747070312,0.2673624455928802,1.2266099452972412,286.3045654296875,284.95001220703125,300.656005859375,293.0872497558594,298.14666748046875,297.2647399902344,286.304443359375,1.0,0.735657274723053,0.3453780114650726,0.3453780114650726,1.0,1.0,-3.882503747940064,1.0079323053359983,2.8745713233947754,0.1324332505464553,1.0,1.0,0.0,251.28494262695312,259.0,60480.61328125,0.0,5008.30322265625,1.0,278.1499938964844,281.7671813964844,296.0960998535156,300.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324744343757628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.8481763005256653,0.4851990044116974,0.4401120245456695,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.9778605103492736,0.7336200475692749,0.6954858303070068,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.9023386240005492,0.5862777233123779,0.411576360464096,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.8452666997909546,0.4802209734916687,0.4585038125514984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.7013015747070312,0.2673624455928802,1.2266099452972412,286.3045654296875,284.95001220703125,300.656005859375,293.0872497558594,298.14666748046875,297.2647399902344,286.304443359375,1.0,0.735657274723053,0.3453780114650726,0.3453780114650726,1.0,1.0,-3.882503747940064,1.0079323053359983,2.8745713233947754,0.1324332505464553,1.0,1.0,0.0,251.28494262695312,259.0,60480.61328125,0.0,5008.30322265625,1.0,278.1499938964844,281.7671813964844,296.0960998535156,300.00323486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324744343757628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.801025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.845540463924408,0.4847255647182464,0.4397992193698883,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.9755723476409912,0.7345255613327026,0.6964541673660278,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.9013374447822572,0.5896222591400146,0.413966953754425,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8432992100715637,0.4809240996837616,0.459280252456665,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.6993138790130615,0.2675189673900604,1.2278499603271484,286.2990417480469,284.95001220703125,300.6120910644531,293.0301818847656,298.1317749023437,297.2627868652344,286.29888916015625,1.0,0.7378771305084229,0.344612181186676,0.344612181186676,1.0,1.0,-3.888596296310425,1.007163643836975,2.88143277168274,0.130266323685646,1.0,1.0,0.0,254.37814331054688,262.0,60416.4140625,0.0,5047.333984375,1.0,278.1499938964844,281.76336669921875,296.0390930175781,299.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934285044670105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850000,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.845540463924408,0.4847255647182464,0.4397992193698883,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.9755723476409912,0.7345255613327026,0.6964541673660278,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.9013374447822572,0.5896222591400146,0.413966953754425,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8432992100715637,0.4809240996837616,0.459280252456665,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.6993138790130615,0.2675189673900604,1.2278499603271484,286.2990417480469,284.95001220703125,300.6120910644531,293.0301818847656,298.1317749023437,297.2627868652344,286.29888916015625,1.0,0.7378771305084229,0.344612181186676,0.344612181186676,1.0,1.0,-3.888596296310425,1.007163643836975,2.88143277168274,0.130266323685646,1.0,1.0,0.0,254.37814331054688,262.0,60416.4140625,0.0,5047.333984375,1.0,278.1499938964844,281.76336669921875,296.0390930175781,299.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934285044670105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8429540395736694,0.484227180480957,0.4394644498825073,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.9732584953308104,0.7353631854057312,0.6973598599433899,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.9003738760948181,0.592969536781311,0.4163598418235779,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8413639068603516,0.4815921783447265,0.4600240290164947,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.6973466277122498,0.2676558792591095,1.2290030717849731,286.29315185546875,284.95001220703125,300.56695556640625,292.9725952148437,298.11651611328125,297.26080322265625,286.2929992675781,1.0,0.7400574684143066,0.3438142240047455,0.3438142240047455,1.0,1.0,-3.89444637298584,1.0062077045440674,2.8882386684417725,0.1279700994491577,1.0,1.0,0.0,257.4640197753906,265.0,60348.94921875,0.0,5085.69140625,1.0,278.1499938964844,281.75933837890625,295.9815368652344,299.87957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360828995704652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8429540395736694,0.484227180480957,0.4394644498825073,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2931213378906,0.9732584953308104,0.7353631854057312,0.6973598599433899,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.9003738760948181,0.592969536781311,0.4163598418235779,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.8413639068603516,0.4815921783447265,0.4600240290164947,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.6973466277122498,0.2676558792591095,1.2290030717849731,286.29315185546875,284.95001220703125,300.56695556640625,292.9725952148437,298.11651611328125,297.26080322265625,286.2929992675781,1.0,0.7400574684143066,0.3438142240047455,0.3438142240047455,1.0,1.0,-3.89444637298584,1.0062077045440674,2.8882386684417725,0.1279700994491577,1.0,1.0,0.0,257.4640197753906,265.0,60348.94921875,0.0,5085.69140625,1.0,278.1499938964844,281.75933837890625,295.9815368652344,299.87957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360828995704652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.8404140472412109,0.4837077856063843,0.4391110837459564,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.9709208011627196,0.7361418604850769,0.6982110142707825,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.8994435667991638,0.5963181257247925,0.4187540411949157,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.8394593596458435,0.4822298586368561,0.4607395827770233,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.6954004168510437,0.2677763402462005,1.230083465576172,286.2869873046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1010131835937,297.2588195800781,286.2868347167969,1.0,0.742204487323761,0.3430162668228149,0.3430162668228149,1.0,1.0,-3.900087594985962,1.0051777362823486,2.8949098587036133,0.1256498545408249,1.0,1.0,0.0,260.5465393066406,268.0,60279.64453125,0.0,5123.49755859375,1.0,278.1499938964844,281.7552185058594,295.9237365722656,299.81689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378576278686525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.8404140472412109,0.4837077856063843,0.4391110837459564,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.9709208011627196,0.7361418604850769,0.6982110142707825,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869873046875,0.8994435667991638,0.5963181257247925,0.4187540411949157,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.8394593596458435,0.4822298586368561,0.4607395827770233,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870788574219,0.6954004168510437,0.2677763402462005,1.230083465576172,286.2869873046875,284.95001220703125,300.5208740234375,292.9148254394531,298.1010131835937,297.2588195800781,286.2868347167969,1.0,0.742204487323761,0.3430162668228149,0.3430162668228149,1.0,1.0,-3.900087594985962,1.0051777362823486,2.8949098587036133,0.1256498545408249,1.0,1.0,0.0,260.5465393066406,268.0,60279.64453125,0.0,5123.49755859375,1.0,278.1499938964844,281.7552185058594,295.9237365722656,299.81689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378576278686525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.946533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
