time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850300,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8391604423522949,0.4834403097629547,0.438927561044693,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.9697413444519044,0.736504316329956,0.6986125111579895,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.8989900946617126,0.5979926586151123,0.4199513494968414,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8385175466537476,0.4825365543365478,0.4610861837863922,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.6944358348846436,0.2678317427635193,1.2306013107299805,286.2838439941406,284.95001220703125,300.49755859375,292.885986328125,298.0932312011719,297.2578125,286.2836608886719,1.0,0.7432657480239868,0.3426173031330108,0.3426173031330108,1.0,1.0,-3.902830600738525,1.004636526107788,2.8981940746307373,0.124482125043869,1.0,1.0,0.0,262.08673095703125,268.0,60244.5625,0.0,5142.1943359375,1.0,278.1499938964844,281.75311279296875,295.8948669433594,299.7854919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938732087612152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.8379175662994385,0.4831676185131073,0.4387392997741699,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.968554675579071,0.7368478178977966,0.6989963054656982,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.8985446095466614,0.599666953086853,0.4211486577987671,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.8375823497772217,0.48283451795578,0.4614246785640716,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.6934771537780762,0.2678837180137634,1.2311034202575684,286.2807006835937,284.95001220703125,300.47412109375,292.85723876953125,298.08544921875,297.2568054199219,286.280517578125,1.0,0.7443182468414307,0.3422414064407348,0.3422414064407348,1.0,1.0,-3.905518770217896,1.0041511058807373,2.901367664337158,0.1233834996819496,1.0,1.0,0.0,263.6255798339844,271.0,60209.6015625,0.0,5160.736328125,1.0,278.1499938964844,281.75103759765625,295.86602783203125,299.754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939595341682434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8354605436325073,0.4826046824455261,0.4383471310138702,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9661531448364258,0.7374608516693115,0.6996985673904419,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.8976757526397705,0.6030147075653076,0.4235428869724273,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8357285261154175,0.4834010601043701,0.4620744287967682,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.6915775537490845,0.2679792642593384,1.23206627368927,286.2742919921875,284.95001220703125,300.427001953125,292.8002014160156,298.0699157714844,297.2548217773437,286.27410888671875,1.0,0.7463951706886292,0.3414896428585052,0.3414896428585052,1.0,1.0,-3.910715103149414,1.0031304359436035,2.9075846672058105,0.1211796849966049,1.0,1.0,0.0,266.69921875,274.0,60139.37890625,0.0,5197.3095703125,1.0,278.1499938964844,281.746826171875,295.8088684082031,299.6917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412833452224731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850480,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8354605436325073,0.4826046824455261,0.4383471310138702,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.9661531448364258,0.7374608516693115,0.6996985673904419,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742919921875,0.8976757526397705,0.6030147075653076,0.4235428869724273,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743225097656,0.8357285261154175,0.4834010601043701,0.4620744287967682,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744140625,0.6915775537490845,0.2679792642593384,1.23206627368927,286.2742919921875,284.95001220703125,300.427001953125,292.8002014160156,298.0699157714844,297.2548217773437,286.27410888671875,1.0,0.7463951706886292,0.3414896428585052,0.3414896428585052,1.0,1.0,-3.910715103149414,1.0031304359436035,2.9075846672058105,0.1211796849966049,1.0,1.0,0.0,266.69921875,274.0,60139.37890625,0.0,5197.3095703125,1.0,278.1499938964844,281.746826171875,295.8088684082031,299.6917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412833452224731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.4150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.107177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8333290219306946,0.4820938110351562,0.4379884004592895,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.964015007019043,0.7379406094551086,0.7002601027488708,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26861572265625,0.8969330787658691,0.6059582829475403,0.4256484806537628,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.8341166973114014,0.4838745296001434,0.4626226127147674,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.6899257898330688,0.2680543959140777,1.2328754663467407,286.26861572265625,284.95001220703125,300.38543701171875,292.7507629394531,298.0562744140625,297.25311279296875,286.2684326171875,1.0,0.7481977343559265,0.3408280611038208,0.3408280611038208,1.0,1.0,-3.915126800537109,1.0021787881851196,2.91294813156128,0.1192256957292556,1.0,1.0,0.0,269.4027099609375,274.0,60077.3046875,0.0,5229.06298828125,1.0,278.1499938964844,281.7431335449219,295.7591857910156,299.63739013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942716658115387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.117431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.833040714263916,0.482023537158966,0.437938928604126,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.9637224674224854,0.738003671169281,0.700334370136261,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.8968333005905151,0.6063595414161682,0.4259355664253235,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.833898663520813,0.483938068151474,0.4626964330673218,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.6897021532058716,0.2680642604827881,1.232984185218811,286.2678527832031,284.95001220703125,300.3797912597656,292.7441101074219,298.0544128417969,297.2528991699219,286.26763916015625,1.0,0.7484424710273743,0.3407378494739532,0.3407378494739532,1.0,1.0,-3.915721654891968,1.0020465850830078,2.91367506980896,0.118958480656147,1.0,1.0,0.0,269.77154541015625,277.0,60068.84375,0.0,5233.37890625,1.0,278.1499938964844,281.7426147460937,295.75244140625,299.6300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429064393043518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.8388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.8306519985198975,0.4814198017120361,0.4375106692314148,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9612564444541932,0.7384613752365112,0.7008891701698303,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8960142731666565,0.6096968650817871,0.4283237159252167,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.8320872187614441,0.484438806772232,0.4632840752601623,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.6878464221954346,0.2681336402893066,1.2338354587554932,286.2613220214844,284.95001220703125,300.3327331542969,292.6893005371094,298.0391540527344,297.2510070800781,286.2611389160156,1.0,0.7504521608352661,0.3400051593780517,0.3400051593780517,1.0,1.0,-3.920480966567993,1.0009461641311646,2.919534683227539,0.1167804449796676,1.0,1.0,0.0,272.83953857421875,280.0,59998.37890625,0.0,5268.734375,1.0,278.1499938964844,281.7384033203125,295.69744873046875,299.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444702863693236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.8306519985198975,0.4814198017120361,0.4375106692314148,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.9612564444541932,0.7384613752365112,0.7008891701698303,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8960142731666565,0.6096968650817871,0.4283237159252167,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.8320872187614441,0.484438806772232,0.4632840752601623,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.6878464221954346,0.2681336402893066,1.2338354587554932,286.2613220214844,284.95001220703125,300.3327331542969,292.6893005371094,298.0391540527344,297.2510070800781,286.2611389160156,1.0,0.7504521608352661,0.3400051593780517,0.3400051593780517,1.0,1.0,-3.920480966567993,1.0009461641311646,2.919534683227539,0.1167804449796676,1.0,1.0,0.0,272.83953857421875,280.0,59998.37890625,0.0,5268.734375,1.0,278.1499938964844,281.7384033203125,295.69744873046875,299.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444702863693236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.01220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8282942771911621,0.4808014929294586,0.4370695054531097,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.9587689638137816,0.7388642430305481,0.7013922929763794,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8952174782752991,0.613027811050415,0.4307078719139099,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8302985429763794,0.4849163889884949,0.4638499319553375,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.6860133409500122,0.2681920528411865,1.2346400022506714,286.2548217773437,284.95001220703125,300.2861633300781,292.6361694335937,298.0240478515625,297.2491760253906,286.254638671875,1.0,0.7524362206459045,0.3392724692821502,0.3392724692821502,1.0,1.0,-3.9250736236572266,0.9997921586036682,2.925281524658203,0.114589124917984,1.0,1.0,0.0,275.9079284667969,283.0,59928.203125,0.0,5303.65625,1.0,278.1499938964844,281.73419189453125,295.64373779296875,299.5104675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459329843521118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8282942771911621,0.4808014929294586,0.4370695054531097,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.9587689638137816,0.7388642430305481,0.7013922929763794,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8952174782752991,0.613027811050415,0.4307078719139099,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8302985429763794,0.4849163889884949,0.4638499319553375,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.6860133409500122,0.2681920528411865,1.2346400022506714,286.2548217773437,284.95001220703125,300.2861633300781,292.6361694335937,298.0240478515625,297.2491760253906,286.254638671875,1.0,0.7524362206459045,0.3392724692821502,0.3392724692821502,1.0,1.0,-3.9250736236572266,0.9997921586036682,2.925281524658203,0.114589124917984,1.0,1.0,0.0,275.9079284667969,283.0,59928.203125,0.0,5303.65625,1.0,278.1499938964844,281.73419189453125,295.64373779296875,299.5104675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459329843521118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.25048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8271254301071167,0.4804854094982147,0.4368427097797394,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.9575150012969972,0.7390381693840027,0.7016178965568542,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8948269486427307,0.614689290523529,0.4318973124027252,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516174316406,0.8294112086296082,0.4851438999176025,0.4641221165657043,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.6851040720939636,0.2682155072689056,1.23501718044281,286.2516174316406,284.95001220703125,300.2631225585937,292.6103210449219,298.0166015625,297.248291015625,286.2514038085937,1.0,0.7534154057502747,0.3389061391353607,0.3389061391353607,1.0,1.0,-3.927285671234131,0.99918794631958,2.928097724914551,0.1134869679808616,1.0,1.0,0.0,277.4405517578125,283.0,59893.58203125,0.0,5320.87060546875,1.0,278.1499938964844,281.73211669921875,295.6177673339844,299.481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466368556022644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8259628415107727,0.4801656603813171,0.4366124868392944,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.9562550783157348,0.7391955852508545,0.701827883720398,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.8944413065910339,0.6163479685783386,0.4330849945545196,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8285285830497742,0.4853649735450744,0.4643881320953369,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.6841999292373657,0.2682355046272278,1.235378980636597,286.2484130859375,284.95001220703125,300.24029541015625,292.5850524902344,298.0093078613281,297.2474365234375,286.24822998046875,1.0,0.7543866634368896,0.3385705053806305,0.3385705053806305,1.0,1.0,-3.9294466972351074,0.9986665844917296,2.930779933929444,0.1124798581004142,1.0,1.0,0.0,278.972412109375,286.0,59859.52734375,0.0,5337.9375,1.0,278.1499938964844,281.7301025390625,295.5923156738281,299.4535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473176598548888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8236552476882935,0.4795163869857788,0.4361432790756225,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.9537212252616882,0.7394670248031616,0.702207088470459,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.8936848640441895,0.6196575164794922,0.4354551136493683,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.826777994632721,0.4857904314994812,0.4649043381214142,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.6824077367782593,0.2682662904262543,1.2360621690750122,286.2421569824219,284.95001220703125,300.19549560546875,292.5363464355469,297.9950256347656,297.2457580566406,286.2419738769531,1.0,0.7563085556030273,0.3378992676734924,0.3378992676734924,1.0,1.0,-3.9336345195770255,0.9975927472114564,2.936041831970215,0.1104670912027359,1.0,1.0,0.0,282.0348205566406,289.0,59792.49609375,0.0,5371.69482421875,1.0,278.1499938964844,281.72607421875,295.54302978515625,299.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485910534858704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.260009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8236552476882935,0.4795163869857788,0.4361432790756225,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.9537212252616882,0.7394670248031616,0.702207088470459,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421569824219,0.8936848640441895,0.6196575164794922,0.4354551136493683,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.826777994632721,0.4857904314994812,0.4649043381214142,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24224853515625,0.6824077367782593,0.2682662904262543,1.2360621690750122,286.2421569824219,284.95001220703125,300.19549560546875,292.5363464355469,297.9950256347656,297.2457580566406,286.2419738769531,1.0,0.7563085556030273,0.3378992676734924,0.3378992676734924,1.0,1.0,-3.9336345195770255,0.9975927472114564,2.936041831970215,0.1104670912027359,1.0,1.0,0.0,282.0348205566406,289.0,59792.49609375,0.0,5371.69482421875,1.0,278.1499938964844,281.72607421875,295.54302978515625,299.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485910534858704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.260009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.8213676810264587,0.4788539707660675,0.4356620609760284,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.9511661529541016,0.7396705150604248,0.702522337436676,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8929460644721985,0.6229517459869385,0.4378150701522827,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8250448107719421,0.4861916005611419,0.4653973579406738,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.6806356310844421,0.2682827413082123,1.2366816997528076,286.236083984375,284.95001220703125,300.1519470214844,292.4903564453125,297.9811706542969,297.244140625,286.23590087890625,1.0,0.7581984996795654,0.3372280299663543,0.3372280299663543,1.0,1.0,-3.937615156173706,0.9964531064033508,2.941162109375,0.1084393486380577,1.0,1.0,0.0,285.09283447265625,292.0,59727.84375,0.0,5404.83544921875,1.0,278.1499938964844,281.7221984863281,295.496826171875,299.3472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497751593589784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851200,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.8213676810264587,0.4788539707660675,0.4356620609760284,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.9511661529541016,0.7396705150604248,0.702522337436676,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8929460644721985,0.6229517459869385,0.4378150701522827,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.8250448107719421,0.4861916005611419,0.4653973579406738,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361755371094,0.6806356310844421,0.2682827413082123,1.2366816997528076,286.236083984375,284.95001220703125,300.1519470214844,292.4903564453125,297.9811706542969,297.244140625,286.23590087890625,1.0,0.7581984996795654,0.3372280299663543,0.3372280299663543,1.0,1.0,-3.937615156173706,0.9964531064033508,2.941162109375,0.1084393486380577,1.0,1.0,0.0,285.09283447265625,292.0,59727.84375,0.0,5404.83544921875,1.0,278.1499938964844,281.7221984863281,295.496826171875,299.3472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497751593589784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8190976977348328,0.4781830608844757,0.4351731836795807,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.9485995769500732,0.7398237586021423,0.7027904391288757,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8922251462936401,0.6262329816818237,0.4401662945747375,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8233306407928467,0.4865759909152984,0.4658744037151336,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6788866519927979,0.2682888209819793,1.2372552156448364,286.2301940917969,284.95001220703125,300.1100158691406,292.447509765625,297.9677429199219,297.2425537109375,286.2300109863281,1.0,0.7600645422935486,0.336536705493927,0.336536705493927,1.0,1.0,-3.941443681716919,0.99519681930542,2.946246862411499,0.1063324585556984,1.0,1.0,0.0,288.14923095703125,295.0,59665.53515625,0.0,5437.54931640625,1.0,278.1499938964844,281.7184753417969,295.4533386230469,299.2984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950814723968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8190976977348328,0.4781830608844757,0.4351731836795807,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.9485995769500732,0.7398237586021423,0.7027904391288757,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8922251462936401,0.6262329816818237,0.4401662945747375,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8233306407928467,0.4865759909152984,0.4658744037151336,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23028564453125,0.6788866519927979,0.2682888209819793,1.2372552156448364,286.2301940917969,284.95001220703125,300.1100158691406,292.447509765625,297.9677429199219,297.2425537109375,286.2300109863281,1.0,0.7600645422935486,0.336536705493927,0.336536705493927,1.0,1.0,-3.941443681716919,0.99519681930542,2.946246862411499,0.1063324585556984,1.0,1.0,0.0,288.14923095703125,295.0,59665.53515625,0.0,5437.54931640625,1.0,278.1499938964844,281.7184753417969,295.4533386230469,299.2984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950814723968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8168414235115051,0.4775049388408661,0.4346774518489837,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9460233449935912,0.7399241328239441,0.7030087113380432,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8915215134620667,0.6294991970062256,0.442507266998291,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8216341733932495,0.4869441390037536,0.4663357734680176,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.677160918712616,0.2682842910289764,1.2377811670303345,286.224609375,284.95001220703125,300.0699462890625,292.4081420898437,297.9548645019531,297.2410583496094,286.2244567871094,1.0,0.7619057297706604,0.3358453810214996,0.3358453810214996,1.0,1.0,-3.945115804672241,0.9938876628875732,2.951228141784668,0.1042115986347198,1.0,1.0,0.0,291.2023620605469,298.0,59606.86328125,0.0,5469.8046875,1.0,278.1499938964844,281.7149353027344,295.4132995605469,299.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517189860343932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8168414235115051,0.4775049388408661,0.4346774518489837,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9460233449935912,0.7399241328239441,0.7030087113380432,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8915215134620667,0.6294991970062256,0.442507266998291,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8216341733932495,0.4869441390037536,0.4663357734680176,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.677160918712616,0.2682842910289764,1.2377811670303345,286.224609375,284.95001220703125,300.0699462890625,292.4081420898437,297.9548645019531,297.2410583496094,286.2244567871094,1.0,0.7619057297706604,0.3358453810214996,0.3358453810214996,1.0,1.0,-3.945115804672241,0.9938876628875732,2.951228141784668,0.1042115986347198,1.0,1.0,0.0,291.2023620605469,298.0,59606.86328125,0.0,5469.8046875,1.0,278.1499938964844,281.7149353027344,295.4132995605469,299.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517189860343932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.8157172799110413,0.4771639704704284,0.434427797794342,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.9447337985038756,0.7399578094482422,0.7031022310256958,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8911762833595276,0.6311273574829102,0.4436743855476379,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.8207926154136658,0.4871234595775604,0.466561883687973,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220153808594,0.6763073801994324,0.2682788372039795,1.238029718399048,286.221923828125,284.95001220703125,300.0506896972656,292.389892578125,297.9486389160156,297.2403259277344,286.2217712402344,1.0,0.762818455696106,0.3354997038841247,0.3354997038841247,1.0,1.0,-3.946903705596924,0.9932172298431396,2.953686475753784,0.1031473875045776,1.0,1.0,0.0,292.7281799316406,298.0,59578.89453125,0.0,5485.7958984375,1.0,278.1499938964844,281.7132568359375,295.3945007324219,299.2320251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521056413650512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8145955204963684,0.4768222570419311,0.4341772198677063,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9434428215026855,0.7399771213531494,0.70318204164505,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8908352255821228,0.6327505707740784,0.4448381066322326,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.8199553489685059,0.487299233675003,0.4667843878269195,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.6754600405693054,0.2682708203792572,1.2382662296295166,286.21942138671875,284.95001220703125,300.0320129394531,292.37261962890625,297.9426574707031,297.2396240234375,286.2192687988281,1.0,0.7637246251106262,0.3351743817329407,0.3351743817329407,1.0,1.0,-3.948651790618897,0.99260014295578,2.956051588058472,0.1021466329693794,1.0,1.0,0.0,294.252197265625,301.0,59552.76171875,0.0,5501.66015625,1.0,278.1499938964844,281.7117004394531,295.3769836425781,299.2120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524710774421692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.1962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8123553395271301,0.4761381447315216,0.4336751401424408,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9408581256866456,0.7399787902832031,0.7033076882362366,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8901591897010803,0.63597172498703,0.4471499621868133,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8182925581932068,0.4876440763473511,0.4672227799892425,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.6737836003303528,0.2682489156723022,1.238713264465332,286.2146911621094,284.95001220703125,299.9964904785156,292.3412780761719,297.93115234375,297.2381896972656,286.2145690917969,1.0,0.7655209898948669,0.3345237076282501,0.3345237076282501,1.0,1.0,-3.952047109603882,0.9913415312767028,2.960705518722534,0.1001461520791053,1.0,1.0,0.0,297.2991027832031,304.0,59504.1015625,0.0,5533.099609375,1.0,278.1499938964844,281.7087707519531,295.3448486328125,299.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530757069587708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851680,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8123553395271301,0.4761381447315216,0.4336751401424408,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9408581256866456,0.7399787902832031,0.7033076882362366,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8901591897010803,0.63597172498703,0.4471499621868133,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8182925581932068,0.4876440763473511,0.4672227799892425,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.6737836003303528,0.2682489156723022,1.238713264465332,286.2146911621094,284.95001220703125,299.9964904785156,292.3412780761719,297.93115234375,297.2381896972656,286.2145690917969,1.0,0.7655209898948669,0.3345237076282501,0.3345237076282501,1.0,1.0,-3.952047109603882,0.9913415312767028,2.960705518722534,0.1001461520791053,1.0,1.0,0.0,297.2991027832031,304.0,59504.1015625,0.0,5533.099609375,1.0,278.1499938964844,281.7087707519531,295.3448486328125,299.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530757069587708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8102014660835266,0.4754846692085266,0.4331953823566437,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.9383625984191896,0.7399166226387024,0.7033742666244507,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.889491081237793,0.6389728784561157,0.4493196904659271,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8167064189910889,0.4879712164402008,0.4676389992237091,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106018066406,0.6721925139427185,0.2682201266288757,1.2391104698181152,286.2105407714844,284.95001220703125,299.9649353027344,292.31549072265625,297.9205627441406,297.236572265625,286.2104187011719,1.0,0.7672228217124939,0.3338990807533264,0.3338990807533264,1.0,1.0,-3.9551403522491455,0.990081250667572,2.9650590419769287,0.0982155874371528,1.0,1.0,0.0,300.2281494140625,304.0,59462.3046875,0.0,5562.82470703125,1.0,278.1499938964844,281.70623779296875,295.3180847167969,299.1443176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534945487976074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.388427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.8101115822792053,0.4754575490951538,0.4331754744052887,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.938258409500122,0.7399129271507263,0.7033761143684387,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.8894628286361694,0.6390961408615112,0.449409008026123,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.8166405558586121,0.4879848062992096,0.4676563143730163,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.6721265912055969,0.2682188153266907,1.239126443862915,286.2103576660156,284.95001220703125,299.96368408203125,292.31451416015625,297.92010498046875,297.23651123046875,286.2102355957031,1.0,0.7672932744026184,0.3338730633258819,0.3338730633258819,1.0,1.0,-3.955265998840332,0.9900277853012084,2.965238332748413,0.0981349274516105,1.0,1.0,0.0,300.3503112792969,307.0,59460.64453125,0.0,5564.05517578125,1.0,278.1499938964844,281.7061462402344,295.3170471191406,299.1430969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535069465637208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8078608512878418,0.4747825264930725,0.4326810538768768,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.935640037059784,0.7397714853286743,0.7033724188804626,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8887345194816589,0.6421218514442444,0.4515959918498993,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8149992227554321,0.4883226752281189,0.4680872559547424,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6704882383346558,0.2681789696216583,1.2394979000091553,286.2066345214844,284.95001220703125,299.9338684082031,292.29266357421875,297.9098815917969,297.234619140625,286.2065124511719,1.0,0.7690351009368896,0.3332353830337524,0.3332353830337524,1.0,1.0,-3.958265542984009,0.9886897206306458,2.969575881958008,0.0961530804634094,1.0,1.0,0.0,303.4020080566406,310.0,59424.421875,0.0,5594.35400390625,1.0,278.1499938964844,281.7039489746094,295.2950134277344,299.1171264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538273215293884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851920,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8078608512878418,0.4747825264930725,0.4326810538768768,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.935640037059784,0.7397714853286743,0.7033724188804626,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8887345194816589,0.6421218514442444,0.4515959918498993,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.8149992227554321,0.4883226752281189,0.4680872559547424,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.6704882383346558,0.2681789696216583,1.2394979000091553,286.2066345214844,284.95001220703125,299.9338684082031,292.29266357421875,297.9098815917969,297.234619140625,286.2065124511719,1.0,0.7690351009368896,0.3332353830337524,0.3332353830337524,1.0,1.0,-3.958265542984009,0.9886897206306458,2.969575881958008,0.0961530804634094,1.0,1.0,0.0,303.4020080566406,310.0,59424.421875,0.0,5594.35400390625,1.0,278.1499938964844,281.7039489746094,295.2950134277344,299.1171264648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538273215293884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.375244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8056025505065918,0.4741114974021911,0.4321902692317962,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.933030366897583,0.739589273929596,0.7033272981643677,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.8880102038383484,0.6451137661933899,0.4537533223628998,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8133726119995117,0.4886581003665924,0.4685160517692566,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.6688767075538635,0.2681334614753723,1.2398425340652466,286.2033996582031,284.95001220703125,299.90728759765625,292.27606201171875,297.90045166015625,297.2327880859375,286.2033386230469,1.0,0.7707571983337402,0.3325977027416229,0.3325977027416229,1.0,1.0,-3.961148262023926,0.9873156547546388,2.973832607269287,0.0941639840602874,1.0,1.0,0.0,306.4496765136719,313.0,59394.29296875,0.0,5624.2939453125,1.0,278.1499938964844,281.7021484375,295.2774963378906,299.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539241790771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8056025505065918,0.4741114974021911,0.4321902692317962,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.933030366897583,0.739589273929596,0.7033272981643677,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.8880102038383484,0.6451137661933899,0.4537533223628998,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.8133726119995117,0.4886581003665924,0.4685160517692566,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.6688767075538635,0.2681334614753723,1.2398425340652466,286.2033996582031,284.95001220703125,299.90728759765625,292.27606201171875,297.90045166015625,297.2327880859375,286.2033386230469,1.0,0.7707571983337402,0.3325977027416229,0.3325977027416229,1.0,1.0,-3.961148262023926,0.9873156547546388,2.973832607269287,0.0941639840602874,1.0,1.0,0.0,306.4496765136719,313.0,59394.29296875,0.0,5624.2939453125,1.0,278.1499938964844,281.7021484375,295.2774963378906,299.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539241790771484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8044743537902832,0.4737774729728699,0.4319461286067962,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.9317324757575988,0.7394868731498718,0.7032933235168457,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.8876529932022095,0.6466019749641418,0.454825222492218,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8125647902488708,0.4888252913951874,0.4687298238277435,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.6680818200111389,0.2681092917919159,1.2400076389312744,286.2020263671875,284.95001220703125,299.89532470703125,292.2698669433594,297.89599609375,297.2319030761719,286.2019348144531,1.0,0.7716124653816223,0.3322788774967193,0.3322788774967193,1.0,1.0,-3.962559461593628,0.9866186380386353,2.9759409427642822,0.093167208135128,1.0,1.0,0.0,307.9718933105469,313.0,59381.5859375,0.0,5639.171875,1.0,278.1499938964844,281.70135498046875,295.2703552246094,299.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953868806362152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
