time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852160,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8033566474914551,0.4734463393688202,0.4317041635513305,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.9304404258728028,0.7393741011619568,0.7032486796379089,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8873001933097839,0.648083508014679,0.4558917880058288,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8117618560791016,0.4889925718307495,0.4689434170722961,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.200927734375,0.6672952771186829,0.2680841088294983,1.2401670217514038,286.2008972167969,284.95001220703125,299.88427734375,292.26513671875,297.8919677734375,297.2310791015625,286.2008361816406,1.0,0.7724626660346985,0.3319655954837799,0.3319655954837799,1.0,1.0,-3.963947534561157,0.9859321713447572,2.978015422821045,0.0921875610947609,1.0,1.0,0.0,309.4903869628906,316.0,59372.19921875,0.0,5653.95849609375,1.0,278.1499938964844,281.7007751464844,295.2652893066406,299.0805969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953804075717926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.166748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8011500239372253,0.472791314125061,0.4312261939048767,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.927877962589264,0.7391281723976135,0.703139066696167,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8866088390350342,0.6510334014892578,0.4580148756504059,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8101680278778076,0.4893284142017364,0.4693712890148163,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.6657467484474182,0.2680326700210571,1.2404780387878418,286.19927978515625,284.95001220703125,299.8650817871094,292.2601928710937,297.8846740722656,297.2295227050781,286.1992492675781,1.0,0.774153470993042,0.3313390612602234,0.3313390612602234,1.0,1.0,-3.96668553352356,0.9845482110977172,2.9821372032165527,0.09022818505764,1.0,1.0,0.0,312.5213317871094,319.0,59359.9609375,0.0,5683.39794921875,1.0,278.1499938964844,281.70001220703125,295.2596130371094,299.0722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535242915153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8011500239372253,0.472791314125061,0.4312261939048767,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.927877962589264,0.7391281723976135,0.703139066696167,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8866088390350342,0.6510334014892578,0.4580148756504059,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.8101680278778076,0.4893284142017364,0.4693712890148163,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.6657467484474182,0.2680326700210571,1.2404780387878418,286.19927978515625,284.95001220703125,299.8650817871094,292.2601928710937,297.8846740722656,297.2295227050781,286.1992492675781,1.0,0.774153470993042,0.3313390612602234,0.3313390612602234,1.0,1.0,-3.96668553352356,0.9845482110977172,2.9821372032165527,0.09022818505764,1.0,1.0,0.0,312.5213317871094,319.0,59359.9609375,0.0,5683.39794921875,1.0,278.1499938964844,281.70001220703125,295.2596130371094,299.0722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535242915153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852340,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.7989829182624817,0.4721481502056122,0.430757999420166,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.9253490567207336,0.738858699798584,0.7030060291290283,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8859367370605469,0.6539661288261414,0.460125595331192,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8085894584655762,0.4896678626537323,0.4698017537593841,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6642316579818726,0.2679813206195831,1.2407861948013306,286.19854736328125,284.95001220703125,299.8500061035156,292.2616271972656,297.87847900390625,297.2281494140625,286.19854736328125,1.0,0.7758340239524841,0.3307124972343445,0.3307124972343445,1.0,1.0,-3.9693915843963614,0.9831520318984984,2.986239433288574,0.0882673785090446,1.0,1.0,0.0,315.5448303222656,322.0,59357.5859375,0.0,5712.72216796875,1.0,278.1499938964844,281.6998596191406,295.26007080078125,299.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530367255210876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.27783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.7989829182624817,0.4721481502056122,0.430757999420166,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.9253490567207336,0.738858699798584,0.7030060291290283,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8859367370605469,0.6539661288261414,0.460125595331192,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8085894584655762,0.4896678626537323,0.4698017537593841,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6642316579818726,0.2679813206195831,1.2407861948013306,286.19854736328125,284.95001220703125,299.8500061035156,292.2616271972656,297.87847900390625,297.2281494140625,286.19854736328125,1.0,0.7758340239524841,0.3307124972343445,0.3307124972343445,1.0,1.0,-3.9693915843963614,0.9831520318984984,2.986239433288574,0.0882673785090446,1.0,1.0,0.0,315.5448303222656,322.0,59357.5859375,0.0,5712.72216796875,1.0,278.1499938964844,281.6998596191406,295.26007080078125,299.07080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530367255210876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.27783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.7968558669090271,0.4715188145637512,0.4303014874458313,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.92285817861557,0.7385691404342651,0.7028532028198242,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8852828145027161,0.6568814516067505,0.4622239768505096,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8070246577262878,0.4900128543376922,0.4702367186546325,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.662750244140625,0.2679316401481628,1.2410988807678225,286.1986999511719,284.95001220703125,299.8385009765625,292.2685241699219,297.8734130859375,297.2268981933594,286.19873046875,1.0,0.7775071859359741,0.3301310241222381,0.3301310241222381,1.0,1.0,-3.972083806991577,0.9819009304046632,2.990182876586914,0.0864577516913414,1.0,1.0,0.0,318.56219482421875,325.0,59364.84765625,0.0,5741.9970703125,1.0,278.1499938964844,281.70025634765625,295.26617431640625,299.07574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524194002151488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.73193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.7968558669090271,0.4715188145637512,0.4303014874458313,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.92285817861557,0.7385691404342651,0.7028532028198242,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8852828145027161,0.6568814516067505,0.4622239768505096,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8070246577262878,0.4900128543376922,0.4702367186546325,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.662750244140625,0.2679316401481628,1.2410988807678225,286.1986999511719,284.95001220703125,299.8385009765625,292.2685241699219,297.8734130859375,297.2268981933594,286.19873046875,1.0,0.7775071859359741,0.3301310241222381,0.3301310241222381,1.0,1.0,-3.972083806991577,0.9819009304046632,2.990182876586914,0.0864577516913414,1.0,1.0,0.0,318.56219482421875,325.0,59364.84765625,0.0,5741.9970703125,1.0,278.1499938964844,281.70025634765625,295.26617431640625,299.07574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524194002151488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.73193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7947678565979004,0.4709033668041229,0.4298571348190307,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.9204081892967224,0.7382610440254211,0.7026824951171875,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8846445679664612,0.6597775816917419,0.4643091559410095,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8054711222648621,0.4903638362884521,0.470676988363266,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.6613016724586487,0.2678841352462768,1.241419792175293,286.1995544433594,284.95001220703125,299.8297424316406,292.279541015625,297.869140625,297.22576904296875,286.1995849609375,1.0,0.7791747450828552,0.3295495808124542,0.3295495808124542,1.0,1.0,-3.974769830703736,0.9806503057479858,2.99411940574646,0.0846527740359306,1.0,1.0,0.0,321.57537841796875,328.0,59379.53515625,0.0,5771.2607421875,1.0,278.1499938964844,281.7011108398437,295.2767333984375,299.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517507553100586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7947678565979004,0.4709033668041229,0.4298571348190307,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.9204081892967224,0.7382610440254211,0.7026824951171875,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8846445679664612,0.6597775816917419,0.4643091559410095,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.8054711222648621,0.4903638362884521,0.470676988363266,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.6613016724586487,0.2678841352462768,1.241419792175293,286.1995544433594,284.95001220703125,299.8297424316406,292.279541015625,297.869140625,297.22576904296875,286.1995849609375,1.0,0.7791747450828552,0.3295495808124542,0.3295495808124542,1.0,1.0,-3.974769830703736,0.9806503057479858,2.99411940574646,0.0846527740359306,1.0,1.0,0.0,321.57537841796875,328.0,59379.53515625,0.0,5771.2607421875,1.0,278.1499938964844,281.7011108398437,295.2767333984375,299.0859680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517507553100586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.720458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.7937375903129578,0.4706001877784729,0.4296390116214752,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.9191994071006776,0.7381010055541992,0.7025914788246155,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8843308687210083,0.6612189412117004,0.4653471410274505,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.8047006130218506,0.4905413687229156,0.4708990156650543,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001647949219,0.6605889797210693,0.2678612172603607,1.2415837049484253,286.2001953125,284.95001220703125,299.8263244628906,292.2865295410156,297.86724853515625,297.2252502441406,286.2002258300781,1.0,0.7800068259239197,0.3292588293552398,0.3292588293552398,1.0,1.0,-3.97611141204834,0.9800236225128174,2.9960877895355225,0.0837502554059028,1.0,1.0,0.0,323.0812072753906,328.0,59389.23046875,0.0,5785.8974609375,1.0,278.1499938964844,281.70166015625,295.2834167480469,299.0927124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95138281583786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7927173972129822,0.4703012108802795,0.429424524307251,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.91800194978714,0.7379359602928162,0.7024956345558167,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8840200304985046,0.6626536250114441,0.4663805961608886,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8039377927780151,0.4907207190990448,0.471122682094574,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.6598844528198242,0.2678390443325043,1.241750717163086,286.20098876953125,284.95001220703125,299.8235168457031,292.29443359375,297.86553955078125,297.2247314453125,286.2010498046875,1.0,0.7808377742767334,0.3289630711078644,0.3289630711078644,1.0,1.0,-3.977452039718628,0.9793794751167296,2.998072624206543,0.0828317403793335,1.0,1.0,0.0,324.5860290527344,331.0,59400.96875,0.0,5800.53369140625,1.0,278.1499938964844,281.7023620605469,295.2911682128906,299.1007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951013684272766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7907031774520874,0.4697118997573852,0.4290032982826233,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9156423807144164,0.7375949621200562,0.7022936940193176,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8834072947502136,0.665508508682251,0.4684375822544098,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.802432656288147,0.4910833537578583,0.4715736508369446,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.6584973931312561,0.2677964866161346,1.242092251777649,286.2029724121094,284.95001220703125,299.819580078125,292.3128662109375,297.862548828125,297.2237854003906,286.2030639648437,1.0,0.7824968695640564,0.328371524810791,0.328371524810791,1.0,1.0,-3.9801318645477295,0.978086531162262,3.002045154571533,0.0809931680560112,1.0,1.0,0.0,327.5954895019531,334.0,59428.578125,0.0,5829.82861328125,1.0,278.1499938964844,281.7039794921875,295.3090515136719,299.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502001404762268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.764892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7907031774520874,0.4697118997573852,0.4290032982826233,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9156423807144164,0.7375949621200562,0.7022936940193176,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.8834072947502136,0.665508508682251,0.4684375822544098,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.802432656288147,0.4910833537578583,0.4715736508369446,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.6584973931312561,0.2677964866161346,1.242092251777649,286.2029724121094,284.95001220703125,299.819580078125,292.3128662109375,297.862548828125,297.2237854003906,286.2030639648437,1.0,0.7824968695640564,0.328371524810791,0.328371524810791,1.0,1.0,-3.9801318645477295,0.978086531162262,3.002045154571533,0.0809931680560112,1.0,1.0,0.0,327.5954895019531,334.0,59428.578125,0.0,5829.82861328125,1.0,278.1499938964844,281.7039794921875,295.3090515136719,299.1194152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502001404762268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.764892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7887281775474548,0.4691438674926758,0.4286003410816192,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.9133273959159852,0.7372274398803711,0.7020679712295532,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.8827894330024719,0.6683023571968079,0.4704565107822418,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.8009557127952576,0.491455078125,0.4720329344272613,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.657139241695404,0.2677566409111023,1.2424465417861938,286.20556640625,284.95001220703125,299.8178100585937,292.3345947265625,297.860107421875,297.22271728515625,286.2056579589844,1.0,0.7841499447822571,0.32778000831604,0.32778000831604,1.0,1.0,-3.98278546333313,0.9767831563949584,3.006002187728882,0.0791564211249351,1.0,1.0,0.0,330.60455322265625,337.0,59463.22265625,0.0,5859.07080078125,1.0,278.1499938964844,281.7060241699219,295.3309020996094,299.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493833184242249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.7887281775474548,0.4691438674926758,0.4286003410816192,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.9133273959159852,0.7372274398803711,0.7020679712295532,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.8827894330024719,0.6683023571968079,0.4704565107822418,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.8009557127952576,0.491455078125,0.4720329344272613,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055358886719,0.657139241695404,0.2677566409111023,1.2424465417861938,286.20556640625,284.95001220703125,299.8178100585937,292.3345947265625,297.860107421875,297.22271728515625,286.2056579589844,1.0,0.7841499447822571,0.32778000831604,0.32778000831604,1.0,1.0,-3.98278546333313,0.9767831563949584,3.006002187728882,0.0791564211249351,1.0,1.0,0.0,330.60455322265625,337.0,59463.22265625,0.0,5859.07080078125,1.0,278.1499938964844,281.7060241699219,295.3309020996094,299.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493833184242249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853060,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.786787748336792,0.468594342470169,0.4282130002975464,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.911060094833374,0.7368386387825012,0.7018234729766846,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.8821637034416199,0.6710366606712341,0.4724380075931549,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.7995030879974365,0.4918340444564819,0.4724988937377929,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.655806303024292,0.2677184045314789,1.2428092956542969,286.20855712890625,284.95001220703125,299.8179016113281,292.3592834472656,297.8580627441406,297.2214660644531,286.2086486816406,1.0,0.7857970595359802,0.3272703289985657,0.3272703289985657,1.0,1.0,-3.9854073524475098,0.9757451415061952,3.00966215133667,0.0775952786207199,1.0,1.0,0.0,333.6172180175781,340.0,59502.78515625,0.0,5888.26904296875,1.0,278.1499938964844,281.7083740234375,295.3551330566406,299.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846510887146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.786787748336792,0.468594342470169,0.4282130002975464,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.911060094833374,0.7368386387825012,0.7018234729766846,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.8821637034416199,0.6710366606712341,0.4724380075931549,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.7995030879974365,0.4918340444564819,0.4724988937377929,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.655806303024292,0.2677184045314789,1.2428092956542969,286.20855712890625,284.95001220703125,299.8179016113281,292.3592834472656,297.8580627441406,297.2214660644531,286.2086486816406,1.0,0.7857970595359802,0.3272703289985657,0.3272703289985657,1.0,1.0,-3.9854073524475098,0.9757451415061952,3.00966215133667,0.0775952786207199,1.0,1.0,0.0,333.6172180175781,340.0,59502.78515625,0.0,5888.26904296875,1.0,278.1499938964844,281.7083740234375,295.3551330566406,299.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94846510887146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.1240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7848803997039795,0.4680657684803009,0.4278445839881897,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.908835768699646,0.7364156246185303,0.7015501856803894,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8815053701400757,0.6736552715301514,0.4743491113185882,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7980725765228271,0.4922234416007995,0.4729745090007782,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.6544948220252991,0.267680674791336,1.2431780099868774,286.2118835449219,284.95001220703125,299.8197021484375,292.38671875,297.856201171875,297.2198791503906,286.21197509765625,1.0,0.7874342799186707,0.3267606496810913,0.3267606496810913,1.0,1.0,-3.987951517105103,0.9746917486190796,3.0132598876953125,0.0760356783866882,1.0,1.0,0.0,336.6367492675781,343.0,59546.76171875,0.0,5917.29296875,1.0,278.1499938964844,281.71099853515625,295.382080078125,299.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474895000457764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7848803997039795,0.4680657684803009,0.4278445839881897,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.908835768699646,0.7364156246185303,0.7015501856803894,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.8815053701400757,0.6736552715301514,0.4743491113185882,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.7980725765228271,0.4922234416007995,0.4729745090007782,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.6544948220252991,0.267680674791336,1.2431780099868774,286.2118835449219,284.95001220703125,299.8197021484375,292.38671875,297.856201171875,297.2198791503906,286.21197509765625,1.0,0.7874342799186707,0.3267606496810913,0.3267606496810913,1.0,1.0,-3.987951517105103,0.9746917486190796,3.0132598876953125,0.0760356783866882,1.0,1.0,0.0,336.6367492675781,343.0,59546.76171875,0.0,5917.29296875,1.0,278.1499938964844,281.71099853515625,295.382080078125,299.197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474895000457764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7839389443397522,0.4678070545196533,0.427666038274765,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.90774267911911,0.7361943125724792,0.7014037370681763,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8811681270599365,0.6749383211135864,0.4752833545207977,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7973658442497253,0.4924206137657165,0.4732151329517364,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.6538473963737488,0.2676619291305542,1.2433634996414185,286.2136535644531,284.95001220703125,299.8211975097656,292.4013671875,297.8553771972656,297.21905517578125,286.2137756347656,1.0,0.7882490754127502,0.3265058100223541,0.3265058100223541,1.0,1.0,-3.9891979694366455,0.9741570949554444,3.015040874481201,0.0752473548054695,1.0,1.0,0.0,338.1475830078125,343.0,59570.45703125,0.0,5931.73974609375,1.0,278.1499938964844,281.71240234375,295.39654541015625,299.21368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469844102859496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7830065488815308,0.467551976442337,0.4274910390377044,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.9066643118858336,0.7359660267829895,0.7012503743171692,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.8808281421661377,0.6762068867683411,0.4762057065963745,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.7966654300689697,0.4926186800003052,0.4734569191932678,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.6532062292098999,0.2676433622837066,1.2435497045516968,286.21551513671875,284.95001220703125,299.822998046875,292.41656494140625,297.8546142578125,297.2182312011719,286.21563720703125,1.0,0.7890611290931702,0.3262214958667755,0.3262214958667755,1.0,1.0,-3.9904284477233887,0.9735204577445984,3.016907930374145,0.0743624344468116,1.0,1.0,0.0,339.65771484375,346.0,59595.0703125,0.0,5946.138671875,1.0,278.1499938964844,281.7138671875,295.41168212890625,299.23016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946479082107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7811694145202637,0.4670519828796386,0.4271508753299713,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.9045553803443908,0.7354877591133118,0.7009223103523254,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.8801440596580505,0.6787030100822449,0.4780188500881195,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7952835559844971,0.4930159151554107,0.4739421904087066,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.6519440412521362,0.2676073014736175,1.2439262866973877,286.21954345703125,284.95001220703125,299.8275756835937,292.4485778808594,297.85333251953125,297.21661376953125,286.2196655273437,1.0,0.7906765341758728,0.3256528675556183,0.3256528675556183,1.0,1.0,-3.992844820022583,0.972219467163086,3.020625352859497,0.0726004764437675,1.0,1.0,0.0,342.67510986328125,349.0,59647.83984375,0.0,5974.79296875,1.0,278.1499938964844,281.7170104980469,295.4438781738281,299.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454790949821472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7811694145202637,0.4670519828796386,0.4271508753299713,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.9045553803443908,0.7354877591133118,0.7009223103523254,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.8801440596580505,0.6787030100822449,0.4780188500881195,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7952835559844971,0.4930159151554107,0.4739421904087066,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.6519440412521362,0.2676073014736175,1.2439262866973877,286.21954345703125,284.95001220703125,299.8275756835937,292.4485778808594,297.85333251953125,297.21661376953125,286.2196655273437,1.0,0.7906765341758728,0.3256528675556183,0.3256528675556183,1.0,1.0,-3.992844820022583,0.972219467163086,3.020625352859497,0.0726004764437675,1.0,1.0,0.0,342.67510986328125,349.0,59647.83984375,0.0,5974.79296875,1.0,278.1499938964844,281.7170104980469,295.4438781738281,299.26544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454790949821472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853540,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7793624997138977,0.466558039188385,0.4268164038658142,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.9025182723999025,0.7349954843521118,0.7005807757377625,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.8794668912887573,0.6811737418174744,0.4798133075237274,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7939236760139465,0.4934131503105163,0.4744277894496918,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.6507062911987305,0.2675723433494568,1.2443071603775024,286.2237548828125,284.95001220703125,299.8332214355469,292.482421875,297.8522644042969,297.2150573730469,286.2239074707031,1.0,0.792285680770874,0.3250842690467834,0.3250842690467834,1.0,1.0,-3.9952337741851807,0.9709070920944214,3.024326801300049,0.0708644464612007,1.0,1.0,0.0,345.6933898925781,352.0,59703.28125,0.0,6003.39794921875,1.0,278.1499938964844,281.7203063964844,295.477294921875,299.3022155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444007277488708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7793624997138977,0.466558039188385,0.4268164038658142,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.9025182723999025,0.7349954843521118,0.7005807757377625,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.8794668912887573,0.6811737418174744,0.4798133075237274,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237548828125,0.7939236760139465,0.4934131503105163,0.4744277894496918,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.6507062911987305,0.2675723433494568,1.2443071603775024,286.2237548828125,284.95001220703125,299.8332214355469,292.482421875,297.8522644042969,297.2150573730469,286.2239074707031,1.0,0.792285680770874,0.3250842690467834,0.3250842690467834,1.0,1.0,-3.9952337741851807,0.9709070920944214,3.024326801300049,0.0708644464612007,1.0,1.0,0.0,345.6933898925781,352.0,59703.28125,0.0,6003.39794921875,1.0,278.1499938964844,281.7203063964844,295.477294921875,299.3022155761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444007277488708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7775898575782776,0.4660734832286834,0.426490306854248,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.9005221128463745,0.7344823479652405,0.7002191543579102,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.8787938952445984,0.6836056709289551,0.4815802872180938,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7925876975059509,0.4938094913959503,0.4749126136302948,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.6494954228401184,0.267539918422699,1.2446975708007812,286.2284240722656,284.95001220703125,299.8397216796875,292.5178527832031,297.8516845703125,297.2135925292969,286.22857666015625,1.0,0.7938864827156067,0.3245941698551178,0.3245941698551178,1.0,1.0,-3.997587203979492,0.9698472023010254,3.027740001678467,0.0694457590579986,1.0,1.0,0.0,348.70867919921875,355.0,59764.01953125,0.0,6031.8916015625,1.0,278.1499938964844,281.72393798828125,295.5126953125,299.34130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943329691886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7775898575782776,0.4660734832286834,0.426490306854248,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.9005221128463745,0.7344823479652405,0.7002191543579102,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.8787938952445984,0.6836056709289551,0.4815802872180938,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7925876975059509,0.4938094913959503,0.4749126136302948,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.6494954228401184,0.267539918422699,1.2446975708007812,286.2284240722656,284.95001220703125,299.8397216796875,292.5178527832031,297.8516845703125,297.2135925292969,286.22857666015625,1.0,0.7938864827156067,0.3245941698551178,0.3245941698551178,1.0,1.0,-3.997587203979492,0.9698472023010254,3.027740001678467,0.0694457590579986,1.0,1.0,0.0,348.70867919921875,355.0,59764.01953125,0.0,6031.8916015625,1.0,278.1499938964844,281.72393798828125,295.5126953125,299.34130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943329691886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7758472561836243,0.4655949473381042,0.4261699020862579,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.898544430732727,0.7339507341384888,0.6998403668403625,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.8781247138977051,0.6860034465789795,0.4833236038684845,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.791271984577179,0.4942031800746918,0.4753952622413635,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.6483089327812195,0.2675096392631531,1.2450971603393557,286.2333374023437,284.95001220703125,299.8468933105469,292.5545654296875,297.85125732421875,297.212158203125,286.2334899902344,1.0,0.7954801321029663,0.3241040706634521,0.3241040706634521,1.0,1.0,-3.999906539916992,0.968782901763916,3.031123638153076,0.0680662915110588,1.0,1.0,0.0,351.7237548828125,358.0,59827.73046875,0.0,6060.30224609375,1.0,278.1499938964844,281.72772216796875,295.54931640625,299.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94224351644516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853840,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7758472561836243,0.4655949473381042,0.4261699020862579,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.898544430732727,0.7339507341384888,0.6998403668403625,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.8781247138977051,0.6860034465789795,0.4833236038684845,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.791271984577179,0.4942031800746918,0.4753952622413635,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332458496094,0.6483089327812195,0.2675096392631531,1.2450971603393557,286.2333374023437,284.95001220703125,299.8468933105469,292.5545654296875,297.85125732421875,297.212158203125,286.2334899902344,1.0,0.7954801321029663,0.3241040706634521,0.3241040706634521,1.0,1.0,-3.999906539916992,0.968782901763916,3.031123638153076,0.0680662915110588,1.0,1.0,0.0,351.7237548828125,358.0,59827.73046875,0.0,6060.30224609375,1.0,278.1499938964844,281.72772216796875,295.54931640625,299.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94224351644516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.7749860882759094,0.4653571546077728,0.4260112047195434,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.8975616693496704,0.733677864074707,0.6996444463729858,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8777907490730286,0.6871895790100098,0.4841865301132202,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.790620744228363,0.4943984150886535,0.4756352603435516,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.6477240324020386,0.2674951553344726,1.2453001737594604,286.23583984375,284.95001220703125,299.85064697265625,292.5733337402344,297.8511047363281,297.2114562988281,286.2359924316406,1.0,0.7962741851806641,0.3238590061664581,0.3238590061664581,1.0,1.0,-4.001051902770996,0.9682459235191344,3.032805919647217,0.0673780590295791,1.0,1.0,0.0,353.2315979003906,358.0,59860.50390625,0.0,6074.47265625,1.0,278.1499938964844,281.72967529296875,295.5679931640625,299.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416953325271606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23834228515625,0.7741312384605408,0.4651199877262115,0.4258532226085663,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.8965826630592346,0.7333997488021851,0.6994438171386719,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.877456784248352,0.6883665323257446,0.4850432574748993,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383728027344,0.7899734377861023,0.4945921003818512,0.4758740067481994,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.6471443772315979,0.2674809098243713,1.2455047369003296,286.2383728027344,284.95001220703125,299.8544921875,292.59228515625,297.8509216308594,297.2107849121094,286.238525390625,1.0,0.797066330909729,0.32357919216156,0.32357919216156,1.0,1.0,-4.002185344696045,0.9675905108451844,3.034594774246216,0.0665729567408561,1.0,1.0,0.0,354.73956298828125,361.0,59893.4375,0.0,6088.61376953125,1.0,278.1499938964844,281.7316589355469,295.5869140625,299.4237670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411470293998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.86962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
