time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854020,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7724392414093018,0.4646464884281158,0.4255387187004089,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8946312665939331,0.7328194379806519,0.6990208029747009,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8767822980880737,0.690679669380188,0.4867289662361145,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7886877059936523,0.4949710965156555,0.476344347000122,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.6459999084472656,0.2674533426761627,1.2459192276000977,286.2435302734375,284.95001220703125,299.8623352050781,292.6307373046875,297.8505554199219,297.2094116210937,286.2436828613281,1.0,0.7986415028572083,0.3230195045471191,0.3230195045471191,1.0,1.0,-4.004393100738525,0.9662474393844604,3.0381455421447754,0.0649274140596389,1.0,1.0,0.0,357.7554931640625,364.0,59960.92578125,0.0,6116.7177734375,1.0,278.1499938964844,281.7356872558594,295.6253967285156,299.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940069615840912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7724392414093018,0.4646464884281158,0.4255387187004089,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8946312665939331,0.7328194379806519,0.6990208029747009,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.8767822980880737,0.690679669380188,0.4867289662361145,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434997558594,0.7886877059936523,0.4949710965156555,0.476344347000122,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.6459999084472656,0.2674533426761627,1.2459192276000977,286.2435302734375,284.95001220703125,299.8623352050781,292.6307373046875,297.8505554199219,297.2094116210937,286.2436828613281,1.0,0.7986415028572083,0.3230195045471191,0.3230195045471191,1.0,1.0,-4.004393100738525,0.9662474393844604,3.0381455421447754,0.0649274140596389,1.0,1.0,0.0,357.7554931640625,364.0,59960.92578125,0.0,6116.7177734375,1.0,278.1499938964844,281.7356872558594,295.6253967285156,299.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940069615840912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7707690000534058,0.4641719460487366,0.4252239167690277,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.8926910161972046,0.73221355676651,0.6985744833946228,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.8761035203933716,0.6929501295089722,0.4883856177330017,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7874136567115784,0.4953397214412689,0.4768056869506836,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.644874095916748,0.2674263417720794,1.246337890625,286.2487487792969,284.95001220703125,299.8702087402344,292.6695861816406,297.85015869140625,297.2080383300781,286.2489013671875,1.0,0.800206184387207,0.3224598169326782,0.3224598169326782,1.0,1.0,-4.00653076171875,0.96488219499588,3.041648626327514,0.0632743239402771,1.0,1.0,0.0,360.7738952636719,367.0,60029.609375,0.0,6144.6337890625,1.0,278.1499938964844,281.7397766113281,295.66424560546875,299.5101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389965534210204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854200,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7707690000534058,0.4641719460487366,0.4252239167690277,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.8926910161972046,0.73221355676651,0.6985744833946228,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.8761035203933716,0.6929501295089722,0.4883856177330017,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.7874136567115784,0.4953397214412689,0.4768056869506836,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.644874095916748,0.2674263417720794,1.246337890625,286.2487487792969,284.95001220703125,299.8702087402344,292.6695861816406,297.85015869140625,297.2080383300781,286.2489013671875,1.0,0.800206184387207,0.3224598169326782,0.3224598169326782,1.0,1.0,-4.00653076171875,0.96488219499588,3.041648626327514,0.0632743239402771,1.0,1.0,0.0,360.7738952636719,367.0,60029.609375,0.0,6144.6337890625,1.0,278.1499938964844,281.7397766113281,295.66424560546875,299.5101928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389965534210204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.769120454788208,0.4636960923671722,0.4249083995819092,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8907648324966431,0.7315883636474609,0.6981104612350464,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8754251599311829,0.695188581943512,0.4900204241275787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.786152720451355,0.4957002401351928,0.477259874343872,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.6437667608261108,0.2673999965190887,1.2467604875564575,286.2540588378906,284.95001220703125,299.8779296875,292.7086181640625,297.8498840332031,297.2066650390625,286.2542419433594,1.0,0.8017624020576477,0.3219629824161529,0.3219629824161529,1.0,1.0,-4.008615970611572,0.963714361190796,3.0449016094207764,0.0618296116590499,1.0,1.0,0.0,363.794677734375,370.0,60099.94140625,0.0,6172.4140625,1.0,278.1499938964844,281.7439880371094,295.7032775878906,299.5539855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379376769065856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.769120454788208,0.4636960923671722,0.4249083995819092,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8907648324966431,0.7315883636474609,0.6981104612350464,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.8754251599311829,0.695188581943512,0.4900204241275787,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.786152720451355,0.4957002401351928,0.477259874343872,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25396728515625,0.6437667608261108,0.2673999965190887,1.2467604875564575,286.2540588378906,284.95001220703125,299.8779296875,292.7086181640625,297.8498840332031,297.2066650390625,286.2542419433594,1.0,0.8017624020576477,0.3219629824161529,0.3219629824161529,1.0,1.0,-4.008615970611572,0.963714361190796,3.0449016094207764,0.0618296116590499,1.0,1.0,0.0,363.794677734375,370.0,60099.94140625,0.0,6172.4140625,1.0,278.1499938964844,281.7439880371094,295.7032775878906,299.5539855957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379376769065856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.67578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.7674912214279175,0.4632154107093811,0.4245893359184265,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8888479471206665,0.7309331893920898,0.6976191997528076,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.874739408493042,0.6973774433135986,0.4916216135025024,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.7849007844924927,0.4960460662841797,0.4777010679244995,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.6426764130592346,0.2673734724521637,1.247184157371521,286.2593688964844,284.95001220703125,299.8852233886719,292.7474975585937,297.8494567871094,297.2052917480469,286.259521484375,1.0,0.8033056259155273,0.3214661478996277,0.3214661478996277,1.0,1.0,-4.010610103607178,0.9625257253646852,3.048084259033203,0.0603823065757751,1.0,1.0,0.0,366.8168640136719,373.0,60170.546875,0.0,6199.92041015625,1.0,278.1499938964844,281.7481994628906,295.7421569824219,299.5977478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369044303894044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.260498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.7674912214279175,0.4632154107093811,0.4245893359184265,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.8888479471206665,0.7309331893920898,0.6976191997528076,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.874739408493042,0.6973774433135986,0.4916216135025024,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.7849007844924927,0.4960460662841797,0.4777010679244995,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.6426764130592346,0.2673734724521637,1.247184157371521,286.2593688964844,284.95001220703125,299.8852233886719,292.7474975585937,297.8494567871094,297.2052917480469,286.259521484375,1.0,0.8033056259155273,0.3214661478996277,0.3214661478996277,1.0,1.0,-4.010610103607178,0.9625257253646852,3.048084259033203,0.0603823065757751,1.0,1.0,0.0,366.8168640136719,373.0,60170.546875,0.0,6199.92041015625,1.0,278.1499938964844,281.7481994628906,295.7421569824219,299.5977478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369044303894044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.260498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7666836977005005,0.4629735350608825,0.4244286715984344,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.8878942728042603,0.7305982708930969,0.6973669528961182,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.8743962645530701,0.698459804058075,0.4924140572547912,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619934082031,0.7842788696289062,0.4962152540683746,0.477918416261673,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.6421372890472412,0.267360121011734,1.2473962306976318,286.2619934082031,284.95001220703125,299.888671875,292.76678466796875,297.8492431640625,297.20458984375,286.2621765136719,1.0,0.804073691368103,0.3212177455425262,0.3212177455425262,1.0,1.0,-4.01158332824707,0.9619243144989014,3.049659013748169,0.0596563480794429,1.0,1.0,0.0,368.3294067382813,373.0,60205.875,0.0,6213.61474609375,1.0,278.1499938964844,281.7503356933594,295.76153564453125,299.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364023208618164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.765880823135376,0.4627302289009094,0.424266904592514,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8869435787200928,0.7302571535110474,0.6971091032028198,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8740522861480713,0.6995320320129395,0.4931996762752533,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.7836593985557556,0.4963811635971069,0.4781328439712524,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.6416021585464478,0.2673465311527252,1.247607707977295,286.2646179199219,284.95001220703125,299.8919372558594,292.78594970703125,297.84893798828125,297.2038879394531,286.2647705078125,1.0,0.804839015007019,0.3209660947322845,0.3209660947322845,1.0,1.0,-4.012537002563477,0.9613062143325806,3.0512306690216064,0.0589168556034565,1.0,1.0,0.0,369.84228515625,376.0,60240.9296875,0.0,6227.2490234375,1.0,278.1499938964844,281.7524108886719,295.7807922363281,299.6413269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359105229377748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.7642847895622253,0.4622338712215423,0.4239355623722076,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8850429654121399,0.7295411229133606,0.6965627074241638,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8733493685722351,0.7016199827194214,0.4947328567504883,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.7824212908744812,0.49669349193573,0.4785444140434265,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.6405415534973145,0.2673174142837524,1.248024821281433,286.2696533203125,284.95001220703125,299.8978271484375,292.8236694335937,297.8480529785156,297.2024230957031,286.2698059082031,1.0,0.8063539862632751,0.3204627633094787,0.3204627633094787,1.0,1.0,-4.01432466506958,0.9600340127944946,3.054290533065796,0.0574235245585441,1.0,1.0,0.0,372.8690490722656,379.0,60309.78125,0.0,6254.13427734375,1.0,278.1499938964844,281.75653076171875,295.8185119628906,299.6839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934945285320282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.7642847895622253,0.4622338712215423,0.4239355623722076,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8850429654121399,0.7295411229133606,0.6965627074241638,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.8733493685722351,0.7016199827194214,0.4947328567504883,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.7824212908744812,0.49669349193573,0.4785444140434265,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.6405415534973145,0.2673174142837524,1.248024821281433,286.2696533203125,284.95001220703125,299.8978271484375,292.8236694335937,297.8480529785156,297.2024230957031,286.2698059082031,1.0,0.8063539862632751,0.3204627633094787,0.3204627633094787,1.0,1.0,-4.01432466506958,0.9600340127944946,3.054290533065796,0.0574235245585441,1.0,1.0,0.0,372.8690490722656,379.0,60309.78125,0.0,6254.13427734375,1.0,278.1499938964844,281.75653076171875,295.8185119628906,299.6839904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934945285320282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.7627066373825073,0.4617323279380798,0.4236001670360565,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8831565380096436,0.7288088798522949,0.6960016489028931,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8726478815078735,0.7036814093589783,0.4962481260299682,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.7811939716339111,0.4969965815544128,0.4789478778839111,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.6394954323768616,0.2672873735427856,1.2484394311904907,286.27459716796875,284.95001220703125,299.9027099609375,292.86041259765625,297.8470458984375,297.200927734375,286.2747497558594,1.0,0.8078603744506836,0.3199594616889953,0.3199594616889953,1.0,1.0,-4.016054153442383,0.9587440490722656,3.057310104370117,0.0559223592281341,1.0,1.0,0.0,375.8999633789063,382.0,60377.86328125,0.0,6280.875,1.0,278.1499938964844,281.7606201171875,295.8557434082031,299.7261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340561628341676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.7627066373825073,0.4617323279380798,0.4236001670360565,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8831565380096436,0.7288088798522949,0.6960016489028931,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.8726478815078735,0.7036814093589783,0.4962481260299682,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27459716796875,0.7811939716339111,0.4969965815544128,0.4789478778839111,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.6394954323768616,0.2672873735427856,1.2484394311904907,286.27459716796875,284.95001220703125,299.9027099609375,292.86041259765625,297.8470458984375,297.200927734375,286.2747497558594,1.0,0.8078603744506836,0.3199594616889953,0.3199594616889953,1.0,1.0,-4.016054153442383,0.9587440490722656,3.057310104370117,0.0559223592281341,1.0,1.0,0.0,375.8999633789063,382.0,60377.86328125,0.0,6280.875,1.0,278.1499938964844,281.7606201171875,295.8557434082031,299.7261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340561628341676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.26318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.7611386179924011,0.4612143933773041,0.4232511818408966,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.8812704682350159,0.7280310392379761,0.6953991651535034,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.8719253540039062,0.7056659460067749,0.4977115392684936,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.7799655795097351,0.4972710311412811,0.4793256819248199,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791748046875,0.6384599208831787,0.2672533690929413,1.2488397359848022,286.2792663574219,284.95001220703125,299.9064025878906,292.8958435058594,297.8456726074219,297.1993713378906,286.2794189453125,1.0,0.8093440532684326,0.3195236027240753,0.3195236027240753,1.0,1.0,-4.017608165740967,0.9576340317726136,3.059974193572998,0.0546295158565044,1.0,1.0,0.0,378.9324035644531,385.0,60443.69140625,0.0,6307.04150390625,1.0,278.1499938964844,281.7645568847656,295.89111328125,299.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331913590431212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854920,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792358398437,0.7611386179924011,0.4612143933773041,0.4232511818408966,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.8812704682350159,0.7280310392379761,0.6953991651535034,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.8719253540039062,0.7056659460067749,0.4977115392684936,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2792663574219,0.7799655795097351,0.4972710311412811,0.4793256819248199,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791748046875,0.6384599208831787,0.2672533690929413,1.2488397359848022,286.2792663574219,284.95001220703125,299.9064025878906,292.8958435058594,297.8456726074219,297.1993713378906,286.2794189453125,1.0,0.8093440532684326,0.3195236027240753,0.3195236027240753,1.0,1.0,-4.017608165740967,0.9576340317726136,3.059974193572998,0.0546295158565044,1.0,1.0,0.0,378.9324035644531,385.0,60443.69140625,0.0,6307.04150390625,1.0,278.1499938964844,281.7645568847656,295.89111328125,299.7665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331913590431212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3710.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.7595849633216858,0.4606865048408508,0.4228940606117248,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.8793944716453552,0.7272289395332336,0.6947746872901917,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.8711975812911987,0.7076098322868347,0.4991474151611328,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.77874356508255,0.4975297152996063,0.479689359664917,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.6374362707138062,0.2672168314456939,1.2492311000823977,286.2837219238281,284.95001220703125,299.9086303710937,292.9297180175781,297.84405517578125,297.19775390625,286.28387451171875,1.0,0.8108144998550415,0.3190877735614776,0.3190877735614776,1.0,1.0,-4.019064426422119,0.9565026760101318,3.062561511993408,0.053331408649683,1.0,1.0,0.0,381.9685974121094,388.0,60507.65234375,0.0,6332.91845703125,1.0,278.1499938964844,281.7684020996094,295.92547607421875,299.80572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324187636375428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.7595849633216858,0.4606865048408508,0.4228940606117248,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.8793944716453552,0.7272289395332336,0.6947746872901917,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.8711975812911987,0.7076098322868347,0.4991474151611328,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.77874356508255,0.4975297152996063,0.479689359664917,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.6374362707138062,0.2672168314456939,1.2492311000823977,286.2837219238281,284.95001220703125,299.9086303710937,292.9297180175781,297.84405517578125,297.19775390625,286.28387451171875,1.0,0.8108144998550415,0.3190877735614776,0.3190877735614776,1.0,1.0,-4.019064426422119,0.9565026760101318,3.062561511993408,0.053331408649683,1.0,1.0,0.0,381.9685974121094,388.0,60507.65234375,0.0,6332.91845703125,1.0,278.1499938964844,281.7684020996094,295.92547607421875,299.80572509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324187636375428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.7588118314743042,0.460416316986084,0.4227103590965271,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.8784578442573547,0.7268136739730835,0.6944494843482971,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.870827853679657,0.7085579037666321,0.499849259853363,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.7781327366828918,0.4976494908332824,0.4798626601696014,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857360839844,0.6369279623031616,0.2671968340873718,1.2494205236434937,286.28582763671875,284.95001220703125,299.9091491699219,292.94598388671875,297.8430480957031,297.1968994140625,286.28594970703125,1.0,0.8115422129631042,0.3188698291778564,0.3188698291778564,1.0,1.0,-4.019733428955078,0.9559202790260316,3.0638132095336914,0.0526747293770313,1.0,1.0,0.0,383.4876403808594,388.0,60538.2109375,0.0,6345.6669921875,1.0,278.1499938964844,281.7702331542969,295.94189453125,299.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320541024208068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.95458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.7580409049987793,0.4601417779922485,0.4225230515003204,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.8775220513343811,0.7263889312744141,0.6941158771514893,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.8704543113708496,0.7094902992248535,0.5005406141281128,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.7775218486785889,0.4977627396583557,0.4800301790237427,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.6364216804504395,0.2671755254268646,1.2496049404144287,286.28778076171875,284.95001220703125,299.90924072265625,292.96173095703125,297.8418884277344,297.196044921875,286.28790283203125,1.0,0.8122648000717163,0.3186361193656921,0.3186361193656921,1.0,1.0,-4.020362377166748,0.955274224281311,3.0650882720947266,0.0519606620073318,1.0,1.0,0.0,385.0075378417969,391.0,60567.5546875,0.0,6358.28857421875,1.0,278.1499938964844,281.7720031738281,295.95782470703125,299.8428039550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317071437835692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.7565048336982727,0.4595782458782196,0.4221363961696625,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8756523132324219,0.7255101799964905,0.6934220194816589,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8696946501731873,0.7113062739372253,0.5018903017044067,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.776298999786377,0.4979685246944427,0.4803466498851776,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.6354146003723145,0.267128437757492,1.2499568462371826,286.2913513183594,284.95001220703125,299.9079895019531,292.9915771484375,297.83917236328125,297.1942749023437,286.2914733886719,1.0,0.8136938214302063,0.3181686997413635,0.3181686997413635,1.0,1.0,-4.021492004394531,0.953938901424408,3.0675528049468994,0.0505100116133689,1.0,1.0,0.0,388.0499572753906,394.0,60622.91015625,0.0,6383.1162109375,1.0,278.1499938964844,281.7753295898437,295.988037109375,299.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931069016456604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.7565048336982727,0.4595782458782196,0.4221363961696625,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8756523132324219,0.7255101799964905,0.6934220194816589,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.8696946501731873,0.7113062739372253,0.5018903017044067,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.776298999786377,0.4979685246944427,0.4803466498851776,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.6354146003723145,0.267128437757492,1.2499568462371826,286.2913513183594,284.95001220703125,299.9079895019531,292.9915771484375,297.83917236328125,297.1942749023437,286.2914733886719,1.0,0.8136938214302063,0.3181686997413635,0.3181686997413635,1.0,1.0,-4.021492004394531,0.953938901424408,3.0675528049468994,0.0505100116133689,1.0,1.0,0.0,388.0499572753906,394.0,60622.91015625,0.0,6383.1162109375,1.0,278.1499938964844,281.7753295898437,295.988037109375,299.87750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931069016456604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.7549753785133362,0.4589940309524536,0.4217323958873749,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8737845420837402,0.7245914340019226,0.69269198179245,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8689175844192505,0.7130558490753174,0.5031952261924744,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.7750738263130188,0.4981452226638794,0.4806369543075561,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943725585937,0.6344136595726013,0.2670746445655823,1.2502827644348145,286.29443359375,284.95001220703125,299.9046630859375,293.0189819335937,297.8358764648437,297.1924133300781,286.2945251464844,1.0,0.8151001334190369,0.3177012801170349,0.3177012801170349,1.0,1.0,-4.022439479827881,0.9525519609451294,3.069887638092041,0.0490368157625198,1.0,1.0,0.0,391.095947265625,397.0,60673.37109375,0.0,6407.35498046875,1.0,278.1499938964844,281.7783508300781,296.0158386230469,299.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305129051208496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855400,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.7549753785133362,0.4589940309524536,0.4217323958873749,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8737845420837402,0.7245914340019226,0.69269198179245,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.8689175844192505,0.7130558490753174,0.5031952261924744,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.7750738263130188,0.4981452226638794,0.4806369543075561,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943725585937,0.6344136595726013,0.2670746445655823,1.2502827644348145,286.29443359375,284.95001220703125,299.9046630859375,293.0189819335937,297.8358764648437,297.1924133300781,286.2945251464844,1.0,0.8151001334190369,0.3177012801170349,0.3177012801170349,1.0,1.0,-4.022439479827881,0.9525519609451294,3.069887638092041,0.0490368157625198,1.0,1.0,0.0,391.095947265625,397.0,60673.37109375,0.0,6407.35498046875,1.0,278.1499938964844,281.7783508300781,296.0158386230469,299.9095458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305129051208496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7534530758857727,0.458389937877655,0.4213114380836487,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8719203472137451,0.7236353754997253,0.6919277310371399,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8681251406669617,0.7147429585456848,0.5044577121734619,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7738472819328308,0.4982940852642059,0.4809020459651947,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.6334188580513,0.2670143842697143,1.2505826950073242,286.2971496582031,284.95001220703125,299.89910888671875,293.0436706542969,297.8323059082031,297.1904602050781,286.2972412109375,1.0,0.8164842128753662,0.3173559010028839,0.3173559010028839,1.0,1.0,-4.0232133865356445,0.951532781124115,3.0716805458068848,0.047958418726921,1.0,1.0,0.0,394.1450500488281,400.0,60720.60546875,0.0,6431.01806640625,1.0,278.1499938964844,281.7811889648437,296.0411376953125,299.9389343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300616383552552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7534530758857727,0.458389937877655,0.4213114380836487,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8719203472137451,0.7236353754997253,0.6919277310371399,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29718017578125,0.8681251406669617,0.7147429585456848,0.5044577121734619,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2971496582031,0.7738472819328308,0.4982940852642059,0.4809020459651947,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.297119140625,0.6334188580513,0.2670143842697143,1.2505826950073242,286.2971496582031,284.95001220703125,299.89910888671875,293.0436706542969,297.8323059082031,297.1904602050781,286.2972412109375,1.0,0.8164842128753662,0.3173559010028839,0.3173559010028839,1.0,1.0,-4.0232133865356445,0.951532781124115,3.0716805458068848,0.047958418726921,1.0,1.0,0.0,394.1450500488281,400.0,60720.60546875,0.0,6431.01806640625,1.0,278.1499938964844,281.7811889648437,296.0411376953125,299.9389343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300616383552552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7519294023513794,0.4577540159225464,0.420863538980484,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8700491189956665,0.722621738910675,0.6911115050315857,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8672986030578613,0.7163242101669312,0.505649983882904,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7726090550422668,0.4983994662761688,0.4811279773712158,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.6324245929718018,0.2669429779052734,1.2508383989334106,286.29913330078125,284.95001220703125,299.8910522460937,293.0653381347656,297.8279113769531,297.1883544921875,286.2991943359375,1.0,0.8178342580795288,0.3170104920864105,0.3170104920864105,1.0,1.0,-4.023707389831543,0.950448989868164,3.073258638381958,0.0468628779053688,1.0,1.0,0.0,397.19769287109375,403.0,60760.1328125,0.0,6453.744140625,1.0,278.1499938964844,281.7835693359375,296.06268310546875,299.964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296512603759766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.944091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7519294023513794,0.4577540159225464,0.420863538980484,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8700491189956665,0.722621738910675,0.6911115050315857,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.8672986030578613,0.7163242101669312,0.505649983882904,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7726090550422668,0.4983994662761688,0.4811279773712158,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.6324245929718018,0.2669429779052734,1.2508383989334106,286.29913330078125,284.95001220703125,299.8910522460937,293.0653381347656,297.8279113769531,297.1883544921875,286.2991943359375,1.0,0.8178342580795288,0.3170104920864105,0.3170104920864105,1.0,1.0,-4.023707389831543,0.950448989868164,3.073258638381958,0.0468628779053688,1.0,1.0,0.0,397.19769287109375,403.0,60760.1328125,0.0,6453.744140625,1.0,278.1499938964844,281.7835693359375,296.06268310546875,299.964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296512603759766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.944091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.7511723041534424,0.4574317038059234,0.4206359684467315,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.8691180944442749,0.722107470035553,0.690696656703949,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.300048828125,0.8668841123580933,0.7171007990837097,0.5062367916107178,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.7719923853874207,0.4984465539455414,0.4812358617782593,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.6319304704666138,0.2669058442115783,1.2509605884552002,286.300048828125,284.95001220703125,299.88604736328125,293.074951171875,297.8255920410156,297.1872863769531,286.3000793457031,1.0,0.8185044527053833,0.3168378174304962,0.3168378174304962,1.0,1.0,-4.023917675018311,0.9498966336250304,3.0740208625793457,0.0463115647435188,1.0,1.0,0.0,398.7256774902344,403.0,60779.0390625,0.0,6464.99267578125,1.0,278.1499938964844,281.78472900390625,296.0730285644531,299.9761962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295362830162048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.7504132986068726,0.4570991992950439,0.4203998744487762,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8681837320327759,0.7215756773948669,0.6902661919593811,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8664575815200806,0.7178426384925842,0.5068008899688721,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.7713711857795715,0.4984803199768066,0.4813319146633148,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.6314352750778198,0.2668648064136505,1.2510677576065063,286.30059814453125,284.95001220703125,299.8803405761719,293.0837097167969,297.8228759765625,297.1861267089844,286.3006286621094,1.0,0.8191643357276917,0.316630482673645,0.316630482673645,1.0,1.0,-4.024039268493652,0.9492048025131226,3.07483434677124,0.0456349588930606,1.0,1.0,0.0,400.2548828125,406.0,60794.296875,0.0,6475.94384765625,1.0,278.1499938964844,281.78564453125,296.0819702148437,299.98681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929416298866272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.789794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7488951086997986,0.4564124047756195,0.4199094474315643,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.8663126826286316,0.7204760313034058,0.6893727779388428,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.865581750869751,0.7192535996437073,0.5078807473182678,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7701227068901062,0.4985202848911285,0.4814993441104889,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.6304445266723633,0.266774445772171,1.251249074935913,286.3011474609375,284.95001220703125,299.8667297363281,293.09844970703125,297.81689453125,297.1837158203125,286.3011779785156,1.0,0.8204617500305176,0.3162157833576202,0.3162157833576202,1.0,1.0,-4.024093627929688,0.9477539658546448,3.0763394832611084,0.0442495048046112,1.0,1.0,0.0,403.31781005859375,409.0,60819.49609375,0.0,6497.22265625,1.0,278.1499938964844,281.7872009277344,296.097412109375,300.005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292706847190856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
