time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855880,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7488951086997986,0.4564124047756195,0.4199094474315643,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.8663126826286316,0.7204760313034058,0.6893727779388428,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.865581750869751,0.7192535996437073,0.5078807473182678,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.7701227068901062,0.4985202848911285,0.4814993441104889,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3011474609375,0.6304445266723633,0.266774445772171,1.251249074935913,286.3011474609375,284.95001220703125,299.8667297363281,293.09844970703125,297.81689453125,297.1837158203125,286.3011779785156,1.0,0.8204617500305176,0.3162157833576202,0.3162157833576202,1.0,1.0,-4.024093627929688,0.9477539658546448,3.0763394832611084,0.0442495048046112,1.0,1.0,0.0,403.31781005859375,409.0,60819.49609375,0.0,6497.22265625,1.0,278.1499938964844,281.7872009277344,296.097412109375,300.005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292706847190856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.45458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.7473698854446411,0.4556863903999328,0.4193856120109558,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.8644307255744934,0.7193127870559692,0.6884216666221619,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.8646609783172607,0.7205353379249573,0.5088733434677124,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.7688577175140381,0.4985103011131286,0.4816216826438904,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.6294483542442322,0.2666683495044708,1.2513668537139893,286.3007507324219,284.95001220703125,299.8500061035156,293.1093444824219,297.8099365234375,297.1811218261719,286.3007507324219,1.0,0.8217184543609619,0.3158011138439178,0.3158011138439178,1.0,1.0,-4.023802757263184,0.946206510066986,3.0775961875915527,0.0428311564028263,1.0,1.0,0.0,406.3863830566406,410.0,60834.94921875,0.0,6517.33642578125,1.0,278.1499938964844,281.78814697265625,296.1085205078125,300.0184936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291964769363404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.7473698854446411,0.4556863903999328,0.4193856120109558,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.8644307255744934,0.7193127870559692,0.6884216666221619,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.8646609783172607,0.7205353379249573,0.5088733434677124,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.7688577175140381,0.4985103011131286,0.4816216826438904,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007507324219,0.6294483542442322,0.2666683495044708,1.2513668537139893,286.3007507324219,284.95001220703125,299.8500061035156,293.1093444824219,297.8099365234375,297.1811218261719,286.3007507324219,1.0,0.8217184543609619,0.3158011138439178,0.3158011138439178,1.0,1.0,-4.023802757263184,0.946206510066986,3.0775961875915527,0.0428311564028263,1.0,1.0,0.0,406.3863830566406,410.0,60834.94921875,0.0,6517.33642578125,1.0,278.1499938964844,281.78814697265625,296.1085205078125,300.0184936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291964769363404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.77392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856060,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.7462639808654785,0.4549374580383301,0.4187988638877868,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.863063633441925,0.7181079387664795,0.6873874068260193,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.864230751991272,0.7217305302619934,0.5097734332084656,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.7680426239967346,0.4984679222106933,0.4816693961620331,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.6287865042686462,0.2665552496910095,1.2512413263320925,286.29962158203125,284.95001220703125,299.8315124511719,293.1181640625,297.802734375,297.17840576171875,286.2995910644531,1.0,0.822373628616333,0.3154562413692474,0.3154562413692474,1.0,1.0,-4.0228424072265625,0.944710612297058,3.078131675720215,0.0416152775287628,1.0,1.0,0.0,408.308349609375,410.0,60843.4140625,0.0,6527.220703125,1.0,278.1499938964844,281.7886962890625,296.11773681640625,300.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929152011871338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.7462639808654785,0.4549374580383301,0.4187988638877868,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.863063633441925,0.7181079387664795,0.6873874068260193,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.864230751991272,0.7217305302619934,0.5097734332084656,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.7680426239967346,0.4984679222106933,0.4816693961620331,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.6287865042686462,0.2665552496910095,1.2512413263320925,286.29962158203125,284.95001220703125,299.8315124511719,293.1181640625,297.802734375,297.17840576171875,286.2995910644531,1.0,0.822373628616333,0.3154562413692474,0.3154562413692474,1.0,1.0,-4.0228424072265625,0.944710612297058,3.078131675720215,0.0416152775287628,1.0,1.0,0.0,408.308349609375,410.0,60843.4140625,0.0,6527.220703125,1.0,278.1499938964844,281.7886962890625,296.11773681640625,300.0292358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929152011871338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7454944252967834,0.4541656374931335,0.4181561172008514,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.862108588218689,0.7168586254119873,0.6862744092941284,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8641902804374695,0.7228308916091919,0.51058030128479,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7675883769989014,0.4983910322189331,0.4816476106643677,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6283972263336182,0.2664377987384796,1.2509182691574097,286.2978820800781,284.95001220703125,299.8127136230469,293.1268310546875,297.7953796386719,297.1756591796875,286.2978210449219,1.0,0.822564423084259,0.3151113986968994,0.3151113986968994,1.0,1.0,-4.021286010742188,0.9430567622184752,3.0782289505004883,0.0403674244880676,1.0,1.0,0.0,409.2735900878906,410.0,60845.984375,0.0,6528.44189453125,1.0,278.1499938964844,281.7888488769531,296.1260681152344,300.0382385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289787411689758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7454944252967834,0.4541656374931335,0.4181561172008514,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.862108588218689,0.7168586254119873,0.6862744092941284,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8641902804374695,0.7228308916091919,0.51058030128479,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.7675883769989014,0.4983910322189331,0.4816476106643677,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6283972263336182,0.2664377987384796,1.2509182691574097,286.2978820800781,284.95001220703125,299.8127136230469,293.1268310546875,297.7953796386719,297.1756591796875,286.2978210449219,1.0,0.822564423084259,0.3151113986968994,0.3151113986968994,1.0,1.0,-4.021286010742188,0.9430567622184752,3.0782289505004883,0.0403674244880676,1.0,1.0,0.0,409.2735900878906,410.0,60845.984375,0.0,6528.44189453125,1.0,278.1499938964844,281.7888488769531,296.1260681152344,300.0382385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289787411689758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.77685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.7451788783073425,0.4537670910358429,0.4178158044815063,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.8617149591445923,0.7162100076675415,0.6856871843338013,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.864242672920227,0.7233289480209351,0.5109415650367737,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.7674338817596436,0.4983333051204681,0.4816105365753174,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968139648437,0.6282615065574646,0.2663774192333221,1.2507106065750122,286.2967834472656,284.95001220703125,299.8031921386719,293.1311340332031,297.7916564941406,297.1742858886719,286.2967224121094,1.0,0.8225557208061218,0.3149389624595642,0.3149389624595642,1.0,1.0,-4.020309925079346,0.9421750903129578,3.078134775161743,0.0397287383675575,1.0,1.0,0.0,409.5422668457031,410.0,60845.38671875,0.0,6526.8916015625,1.0,278.1499938964844,281.788818359375,296.13018798828125,300.0424499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288535118103028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.627685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.7448744177818298,0.453364759683609,0.4174708127975464,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8613346219062805,0.7155542373657227,0.6850919127464294,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.8643049001693726,0.723811686038971,0.5112911462783813,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.7672905921936035,0.4982697069644928,0.4815666377544403,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.6281356811523438,0.2663165032863617,1.2504940032958984,286.295654296875,284.95001220703125,299.79364013671875,293.1354064941406,297.7879638671875,297.17291259765625,286.29559326171875,1.0,0.8225264549255371,0.3147737979888916,0.3147737979888916,1.0,1.0,-4.019285678863525,0.9413045644760132,3.0779809951782227,0.0391113758087158,1.0,1.0,0.0,409.773681640625,410.0,60844.42578125,0.0,6524.9169921875,1.0,278.1499938964844,281.7887878417969,296.1343078613281,300.0466003417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287235736846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7443005442619324,0.4525420665740967,0.4167605340480804,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.8606157898902893,0.7142111659049988,0.6838671565055847,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.8644564747810364,0.7247088551521301,0.511939525604248,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7670384049415588,0.4981159567832947,0.4814493060111999,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.6279170513153076,0.2661919593811035,1.2500271797180176,286.293212890625,284.95001220703125,299.7742919921875,293.143798828125,297.780517578125,297.170166015625,286.2931213378906,1.0,0.8223925232887268,0.314443439245224,0.314443439245224,1.0,1.0,-4.01703405380249,0.9395092725753784,3.0775246620178223,0.0378647334873676,1.0,1.0,0.0,410.1077880859375,410.0,60840.5234375,0.0,6519.37841796875,1.0,278.1499938964844,281.7885437011719,296.1425170898437,300.0547180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284438490867616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7443005442619324,0.4525420665740967,0.4167605340480804,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.8606157898902893,0.7142111659049988,0.6838671565055847,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.8644564747810364,0.7247088551521301,0.511939525604248,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7670384049415588,0.4981159567832947,0.4814493060111999,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.6279170513153076,0.2661919593811035,1.2500271797180176,286.293212890625,284.95001220703125,299.7742919921875,293.143798828125,297.780517578125,297.170166015625,286.2931213378906,1.0,0.8223925232887268,0.314443439245224,0.314443439245224,1.0,1.0,-4.01703405380249,0.9395092725753784,3.0775246620178223,0.0378647334873676,1.0,1.0,0.0,410.1077880859375,410.0,60840.5234375,0.0,6519.37841796875,1.0,278.1499938964844,281.7885437011719,296.1425170898437,300.0547180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284438490867616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7437549233436584,0.4516865015029907,0.4160166084766388,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8599303364753723,0.7128121256828308,0.6825852394104004,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8646159768104553,0.7254851460456848,0.5125007629394531,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7668107748031616,0.4979137480258941,0.4812819957733154,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.6277300715446472,0.2660616040229797,1.249512791633606,286.2904357910156,284.95001220703125,299.7547302246094,293.15203857421875,297.7730407714844,297.16748046875,286.29034423828125,1.0,0.822163999080658,0.3141130805015564,0.3141130805015564,1.0,1.0,-4.014451026916504,0.9376232624053956,3.0768277645111084,0.0365968160331249,1.0,1.0,0.0,410.3033447265625,410.0,60833.265625,0.0,6511.740234375,1.0,278.1499938964844,281.78814697265625,296.15057373046875,300.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281372427940368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7437549233436584,0.4516865015029907,0.4160166084766388,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8599303364753723,0.7128121256828308,0.6825852394104004,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.8646159768104553,0.7254851460456848,0.5125007629394531,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904357910156,0.7668107748031616,0.4979137480258941,0.4812819957733154,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904663085937,0.6277300715446472,0.2660616040229797,1.249512791633606,286.2904357910156,284.95001220703125,299.7547302246094,293.15203857421875,297.7730407714844,297.16748046875,286.29034423828125,1.0,0.822163999080658,0.3141130805015564,0.3141130805015564,1.0,1.0,-4.014451026916504,0.9376232624053956,3.0768277645111084,0.0365968160331249,1.0,1.0,0.0,410.3033447265625,410.0,60833.265625,0.0,6511.740234375,1.0,278.1499938964844,281.78814697265625,296.15057373046875,300.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281372427940368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.7432135939598083,0.4508142471313476,0.4152562320232391,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8592486381530762,0.7113818526268005,0.6812726259231567,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.864764392375946,0.7261934280395508,0.5130138397216797,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.7665830254554749,0.4976835548877716,0.4810871481895447,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.6275506019592285,0.265927642583847,1.2489761114120483,286.2874755859375,284.95001220703125,299.73492431640625,293.1600952148437,297.7655639648437,297.1647644042969,286.2873840332031,1.0,0.8218975067138672,0.3138016760349273,0.3138016760349273,1.0,1.0,-4.011693477630615,0.9357543587684632,3.0759389400482178,0.0353824831545352,1.0,1.0,0.0,410.4556274414063,410.0,60824.41015625,0.0,6503.20458984375,1.0,278.1499938964844,281.78759765625,296.1585388183594,300.07012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278278350830078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.7432135939598083,0.4508142471313476,0.4152562320232391,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.8592486381530762,0.7113818526268005,0.6812726259231567,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.864764392375946,0.7261934280395508,0.5130138397216797,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874755859375,0.7665830254554749,0.4976835548877716,0.4810871481895447,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.6275506019592285,0.265927642583847,1.2489761114120483,286.2874755859375,284.95001220703125,299.73492431640625,293.1600952148437,297.7655639648437,297.1647644042969,286.2873840332031,1.0,0.8218975067138672,0.3138016760349273,0.3138016760349273,1.0,1.0,-4.011693477630615,0.9357543587684632,3.0759389400482178,0.0353824831545352,1.0,1.0,0.0,410.4556274414063,410.0,60824.41015625,0.0,6503.20458984375,1.0,278.1499938964844,281.78759765625,296.1585388183594,300.07012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278278350830078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856780,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.742673397064209,0.4499222934246063,0.4144767522811889,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.8585658669471741,0.7099131941795349,0.6799228191375732,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.8648942112922668,0.7268190979957581,0.513468861579895,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.7663501501083374,0.4974187016487121,0.480858713388443,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843322753906,0.6273767352104187,0.2657889723777771,1.2484135627746582,286.2843017578125,284.95001220703125,299.7149353027344,293.1679077148437,297.7580261230469,297.1620483398437,286.2841796875,1.0,0.8215899467468262,0.3134902715682983,0.3134902715682983,1.0,1.0,-4.008726119995117,0.9338303208351136,3.0748958587646484,0.0341571010649204,1.0,1.0,0.0,410.5669555664063,410.0,60813.234375,0.0,6493.669921875,1.0,278.1499938964844,281.7869567871094,296.16632080078125,300.077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92751282453537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.742673397064209,0.4499222934246063,0.4144767522811889,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.8585658669471741,0.7099131941795349,0.6799228191375732,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.8648942112922668,0.7268190979957581,0.513468861579895,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843017578125,0.7663501501083374,0.4974187016487121,0.480858713388443,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843322753906,0.6273767352104187,0.2657889723777771,1.2484135627746582,286.2843017578125,284.95001220703125,299.7149353027344,293.1679077148437,297.7580261230469,297.1620483398437,286.2841796875,1.0,0.8215899467468262,0.3134902715682983,0.3134902715682983,1.0,1.0,-4.008726119995117,0.9338303208351136,3.0748958587646484,0.0341571010649204,1.0,1.0,0.0,410.5669555664063,410.0,60813.234375,0.0,6493.669921875,1.0,278.1499938964844,281.7869567871094,296.16632080078125,300.077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92751282453537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.322509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.742402970790863,0.4494714140892029,0.4140824377536773,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8582234978675842,0.7091695666313171,0.6792389750480652,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8649537563323975,0.72711181640625,0.5136821866035461,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.7662317156791687,0.4972777962684631,0.4807362854480743,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.6272906064987183,0.2657184898853302,1.2481262683868408,286.2826538085937,284.95001220703125,299.7048645019531,293.1717529296875,297.7542419433594,297.16070556640625,286.28253173828125,1.0,0.8214268684387207,0.313334584236145,0.313334584236145,1.0,1.0,-4.00719165802002,0.9328545928001404,3.074337244033813,0.0335413813591003,1.0,1.0,0.0,410.6144409179688,410.0,60807.109375,0.0,6488.6748046875,1.0,278.1499938964844,281.7865905761719,296.1701965332031,300.0809631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927357017993927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.7421307563781738,0.449014663696289,0.413682758808136,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8578784465789795,0.7084152698516846,0.6785448789596558,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8650057315826416,0.727381706237793,0.5138795375823975,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.7661096453666687,0.4971269369125366,0.4806043803691864,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.6272044777870178,0.2656466960906982,1.2478322982788086,286.281005859375,284.95001220703125,299.6947631835937,293.175537109375,297.7505798339844,297.1593933105469,286.2808837890625,1.0,0.8212546110153198,0.3132104277610779,0.3132104277610779,1.0,1.0,-4.005600452423096,0.9319676756858826,3.0736327171325684,0.0330261997878551,1.0,1.0,0.0,410.6557922363281,410.0,60800.9375,0.0,6483.44140625,1.0,278.1499938964844,281.7862243652344,296.1739501953125,300.0844116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271997809410096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.447998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7415788173675537,0.4480815231800079,0.4128659069538116,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8571780323982239,0.7068734765052795,0.6771252751350403,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8650853037834167,0.7278534770011902,0.5142261385917664,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7658520340919495,0.4967940151691437,0.4803110063076019,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.6270308494567871,0.2654989063739776,1.2472248077392578,286.2775573730469,284.95001220703125,299.6744384765625,293.1828918457031,297.7432556152344,297.1568603515625,286.2774353027344,1.0,0.8208834528923035,0.312962144613266,0.312962144613266,1.0,1.0,-4.002241611480713,0.9301587343215942,3.072082996368408,0.0319983437657356,1.0,1.0,0.0,410.7239990234375,410.0,60786.94921875,0.0,6472.27587890625,1.0,278.1499938964844,281.785400390625,296.1813049316406,300.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268820881843568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7415788173675537,0.4480815231800079,0.4128659069538116,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8571780323982239,0.7068734765052795,0.6771252751350403,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8650853037834167,0.7278534770011902,0.5142261385917664,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.7658520340919495,0.4967940151691437,0.4803110063076019,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.6270308494567871,0.2654989063739776,1.2472248077392578,286.2775573730469,284.95001220703125,299.6744384765625,293.1828918457031,297.7432556152344,297.1568603515625,286.2774353027344,1.0,0.8208834528923035,0.312962144613266,0.312962144613266,1.0,1.0,-4.002241611480713,0.9301587343215942,3.072082996368408,0.0319983437657356,1.0,1.0,0.0,410.7239990234375,410.0,60786.94921875,0.0,6472.27587890625,1.0,278.1499938964844,281.785400390625,296.1813049316406,300.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268820881843568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.741144061088562,0.4473437368869781,0.4122199416160583,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.8566265106201172,0.7056549191474915,0.6760027408599854,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.8651306629180908,0.7281774878501892,0.5144654512405396,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.7656421661376953,0.4965150654315948,0.4800639152526855,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.6268942356109619,0.2653813362121582,1.2467405796051023,286.2747802734375,284.95001220703125,299.6585693359375,293.1884460449219,297.73760986328125,297.15496826171875,286.274658203125,1.0,0.8205794095993042,0.3127693831920624,0.3127693831920624,1.0,1.0,-3.999520778656006,0.9287237524986268,3.0707969665527344,0.0311937872320413,1.0,1.0,0.0,410.7703857421875,410.0,60774.9921875,0.0,6463.1806640625,1.0,278.1499938964844,281.78466796875,296.1868591308594,300.0960388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266383051872252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.289794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.7410168647766113,0.4471274614334106,0.4120305180549621,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8564651608467102,0.7052977681159973,0.6756736040115356,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8651387095451355,0.7282583117485046,0.5145257115364075,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.76557856798172,0.4964286983013153,0.47998708486557,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.6268542408943176,0.2653466463088989,1.246597409248352,286.27392578125,284.95001220703125,299.65399169921875,293.19000244140625,297.7359924316406,297.1544494628906,286.2738037109375,1.0,0.8204874396324158,0.3127138912677765,0.3127138912677765,1.0,1.0,-3.998704433441162,0.9283016324043274,3.0704028606414795,0.0309601612389087,1.0,1.0,0.0,410.7823486328125,410.0,60771.2265625,0.0,6460.4404296875,1.0,278.1499938964844,281.7844543457031,296.1884155273437,300.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265664219856262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.62939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857260,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.7404429912567139,0.4461509585380554,0.4111749231815338,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.8557373285293579,0.7036854028701782,0.674187421798706,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.8651629686355591,0.7285918593406677,0.514775276184082,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.7652865052223206,0.4960278570652008,0.4796296656131744,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.626673698425293,0.2651899456977844,1.2459501028060913,286.27032470703125,284.95001220703125,299.6334228515625,293.19683837890625,297.7290344238281,297.1521911621094,286.2701721191406,1.0,0.8200659155845642,0.3125641345977783,0.3125641345977783,1.0,1.0,-3.9949772357940674,0.9267280697822572,3.068249225616455,0.03024572879076,1.0,1.0,0.0,410.8332214355469,410.0,60755.33203125,0.0,6447.91015625,1.0,278.1499938964844,281.78350830078125,296.1952514648437,300.1033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262542724609376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.7404429912567139,0.4461509585380554,0.4111749231815338,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.8557373285293579,0.7036854028701782,0.674187421798706,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2702941894531,0.8651629686355591,0.7285918593406677,0.514775276184082,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27032470703125,0.7652865052223206,0.4960278570652008,0.4796296656131744,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.626673698425293,0.2651899456977844,1.2459501028060913,286.27032470703125,284.95001220703125,299.6334228515625,293.19683837890625,297.7290344238281,297.1521911621094,286.2701721191406,1.0,0.8200659155845642,0.3125641345977783,0.3125641345977783,1.0,1.0,-3.9949772357940674,0.9267280697822572,3.068249225616455,0.03024572879076,1.0,1.0,0.0,410.8332214355469,410.0,60755.33203125,0.0,6447.91015625,1.0,278.1499938964844,281.78350830078125,296.1952514648437,300.1033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262542724609376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7398566007614136,0.4451523125171661,0.4102997183799743,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8549941182136536,0.7020374536514282,0.6726678609848022,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8651586174964905,0.7288573384284973,0.5149774551391602,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7649754881858826,0.4955922663211822,0.4792396426200866,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.6264888048171997,0.2650288045406341,1.245283842086792,286.2665405273437,284.95001220703125,299.6127624511719,293.2033996582031,297.7221984863281,297.1501159667969,286.26641845703125,1.0,0.8196209073066711,0.3124144077301025,0.3124144077301025,1.0,1.0,-3.9910671710968018,0.9251147508621216,3.06595230102539,0.0295306462794542,1.0,1.0,0.0,410.8790893554688,410.0,60737.8203125,0.0,6434.73388671875,1.0,278.1499938964844,281.782470703125,296.2017822265625,300.1089782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259456396102904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7398566007614136,0.4451523125171661,0.4102997183799743,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8549941182136536,0.7020374536514282,0.6726678609848022,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.8651586174964905,0.7288573384284973,0.5149774551391602,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.7649754881858826,0.4955922663211822,0.4792396426200866,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.6264888048171997,0.2650288045406341,1.245283842086792,286.2665405273437,284.95001220703125,299.6127624511719,293.2033996582031,297.7221984863281,297.1501159667969,286.26641845703125,1.0,0.8196209073066711,0.3124144077301025,0.3124144077301025,1.0,1.0,-3.9910671710968018,0.9251147508621216,3.06595230102539,0.0295306462794542,1.0,1.0,0.0,410.8790893554688,410.0,60737.8203125,0.0,6434.73388671875,1.0,278.1499938964844,281.782470703125,296.2017822265625,300.1089782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259456396102904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.924072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.7395605444908142,0.4446480274200439,0.40985769033432,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8546192646026611,0.7012059092521667,0.6719008684158325,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646179199219,0.8651503324508667,0.7289757132530212,0.5150684118270874,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.7648158669471741,0.4953669905662536,0.4790375828742981,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.6263953447341919,0.2649473249912262,1.2449465990066528,286.2646484375,284.95001220703125,299.6024169921875,293.20654296875,297.71881103515625,297.1490783691406,286.2644958496094,1.0,0.8193933367729187,0.3123395442962646,0.3123395442962646,1.0,1.0,-3.989071846008301,0.924297332763672,3.064774513244629,0.0291709583252668,1.0,1.0,0.0,410.9010925292969,410.0,60728.6640625,0.0,6428.009765625,1.0,278.1499938964844,281.78192138671875,296.2049865722656,300.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257970452308656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.55810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.7392617464065552,0.4441388249397278,0.4094113707542419,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8542410731315613,0.7003667950630188,0.6711269021034241,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8651357889175415,0.7290791869163513,0.5151493549346924,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.7646521925926208,0.4951344132423401,0.4788286685943603,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.6263008117675781,0.2648647427558899,1.2446050643920898,286.2626647949219,284.95001220703125,299.592041015625,293.2096252441406,297.7153625488281,297.14813232421875,286.26251220703125,1.0,0.8191609978675842,0.3122220635414123,0.3122220635414123,1.0,1.0,-3.987037897109986,0.923328936100006,3.063709020614624,0.0286685023456811,1.0,1.0,0.0,410.9222717285156,410.0,60718.58203125,0.0,6421.15234375,1.0,278.1499938964844,281.7813415527344,296.2080993652344,300.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256483316421508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7386538982391357,0.4431031048297882,0.4085032939910888,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8534729480743408,0.6986626386642456,0.6695544719696045,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8650848269462585,0.7292354106903076,0.5152757167816162,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7643103003501892,0.4946439266204834,0.4783869087696075,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.6261078119277954,0.2646959125995636,1.2439063787460327,286.258544921875,284.95001220703125,299.5712890625,293.2155456542969,297.7085266113281,297.1463317871094,286.2583923339844,1.0,0.8186793327331543,0.3119871318340301,0.3119871318340301,1.0,1.0,-3.982832431793213,0.9213371872901917,3.061495065689087,0.0276379417628049,1.0,1.0,0.0,410.9621276855469,410.0,60696.97265625,0.0,6406.96435546875,1.0,278.1499938964844,281.780029296875,296.2139892578125,300.1190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253477454185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.426513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857680,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7386538982391357,0.4431031048297882,0.4085032939910888,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8534729480743408,0.6986626386642456,0.6695544719696045,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8650848269462585,0.7292354106903076,0.5152757167816162,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7643103003501892,0.4946439266204834,0.4783869087696075,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.6261078119277954,0.2646959125995636,1.2439063787460327,286.258544921875,284.95001220703125,299.5712890625,293.2155456542969,297.7085266113281,297.1463317871094,286.2583923339844,1.0,0.8186793327331543,0.3119871318340301,0.3119871318340301,1.0,1.0,-3.982832431793213,0.9213371872901917,3.061495065689087,0.0276379417628049,1.0,1.0,0.0,410.9621276855469,410.0,60696.97265625,0.0,6406.96435546875,1.0,278.1499938964844,281.780029296875,296.2139892578125,300.1190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253477454185486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.426513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
