time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857740,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.7380348443984985,0.4420484006404876,0.4075782299041748,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8526923656463623,0.6969307065010071,0.6679556965827942,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8650046586990356,0.7293193340301514,0.5153536796569824,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.7639530301094055,0.4941262006759643,0.4779192507266998,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.6259123086929321,0.2645261287689209,1.2432018518447876,286.2543029785156,284.95001220703125,299.55047607421875,293.2210998535156,297.70184326171875,297.1446838378906,286.254150390625,1.0,0.8181791305541992,0.3117521703243255,0.3117521703243255,1.0,1.0,-3.978477716445923,0.9193047285079956,3.0591728687286377,0.0265984795987606,1.0,1.0,0.0,410.9991760253906,410.0,60673.796875,0.0,6392.27001953125,1.0,278.1499938964844,281.7786560058594,296.21954345703125,300.1233215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250504970550536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.7380348443984985,0.4420484006404876,0.4075782299041748,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8526923656463623,0.6969307065010071,0.6679556965827942,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.8650046586990356,0.7293193340301514,0.5153536796569824,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543029785156,0.7639530301094055,0.4941262006759643,0.4779192507266998,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.6259123086929321,0.2645261287689209,1.2432018518447876,286.2543029785156,284.95001220703125,299.55047607421875,293.2210998535156,297.70184326171875,297.1446838378906,286.254150390625,1.0,0.8181791305541992,0.3117521703243255,0.3117521703243255,1.0,1.0,-3.978477716445923,0.9193047285079956,3.0591728687286377,0.0265984795987606,1.0,1.0,0.0,410.9991760253906,410.0,60673.796875,0.0,6392.27001953125,1.0,278.1499938964844,281.7786560058594,296.21954345703125,300.1233215332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250504970550536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.6923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7374078035354614,0.4409797489643097,0.4066405594348907,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.8519032597541809,0.6951788663864136,0.6663379073143005,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.864902138710022,0.7293477058410645,0.515393853187561,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7635848522186279,0.493588775396347,0.4774327874183655,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.6257160902023315,0.2643568515777588,1.2424980401992798,286.25,284.95001220703125,299.5296936035156,293.226318359375,297.6953430175781,297.1432189941406,286.2498474121094,1.0,0.8176655769348145,0.3115496635437011,0.3115496635437011,1.0,1.0,-3.974017381668091,0.9173539876937866,3.056663274765014,0.025662949308753,1.0,1.0,0.0,411.0336608886719,410.0,60649.82421875,0.0,6377.22119140625,1.0,278.1499938964844,281.7772216796875,296.22479248046875,300.12725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247642755508424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857920,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7374078035354614,0.4409797489643097,0.4066405594348907,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.8519032597541809,0.6951788663864136,0.6663379073143005,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.864902138710022,0.7293477058410645,0.515393853187561,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7635848522186279,0.493588775396347,0.4774327874183655,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.6257160902023315,0.2643568515777588,1.2424980401992798,286.25,284.95001220703125,299.5296936035156,293.226318359375,297.6953430175781,297.1432189941406,286.2498474121094,1.0,0.8176655769348145,0.3115496635437011,0.3115496635437011,1.0,1.0,-3.974017381668091,0.9173539876937866,3.056663274765014,0.025662949308753,1.0,1.0,0.0,411.0336608886719,410.0,60649.82421875,0.0,6377.22119140625,1.0,278.1499938964844,281.7772216796875,296.22479248046875,300.12725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247642755508424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.0595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.736771821975708,0.4398949742317199,0.405688464641571,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8511046767234802,0.6934041380882263,0.6646984815597534,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.864776611328125,0.729320764541626,0.5153946876525879,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.7632045745849609,0.4930287599563598,0.4769249856472015,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.6255192756652832,0.2641879618167877,1.2417960166931152,286.2455444335937,284.95001220703125,299.5089111328125,293.23114013671875,297.6889953613281,297.1419372558594,286.2453918457031,1.0,0.8171376585960388,0.3113471567630768,0.3113471567630768,1.0,1.0,-3.969442844390869,0.9153761267662048,3.054066896438598,0.0247241146862506,1.0,1.0,0.0,411.0650024414063,410.0,60623.64453125,0.0,6361.7880859375,1.0,278.1499938964844,281.7756652832031,296.22967529296875,300.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92448228597641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.736771821975708,0.4398949742317199,0.405688464641571,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8511046767234802,0.6934041380882263,0.6646984815597534,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.864776611328125,0.729320764541626,0.5153946876525879,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.7632045745849609,0.4930287599563598,0.4769249856472015,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.6255192756652832,0.2641879618167877,1.2417960166931152,286.2455444335937,284.95001220703125,299.5089111328125,293.23114013671875,297.6889953613281,297.1419372558594,286.2453918457031,1.0,0.8171376585960388,0.3113471567630768,0.3113471567630768,1.0,1.0,-3.969442844390869,0.9153761267662048,3.054066896438598,0.0247241146862506,1.0,1.0,0.0,411.0650024414063,410.0,60623.64453125,0.0,6361.7880859375,1.0,278.1499938964844,281.7756652832031,296.22967529296875,300.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92448228597641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.464599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.7364516854286194,0.4393486976623535,0.4052090048789978,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.8507032990455627,0.6925114989280701,0.6638737916946411,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.8647094368934631,0.7292980551719666,0.5153875350952148,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433166503906,0.7630117535591125,0.492743581533432,0.4766661524772644,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.6254206299781799,0.2641032934188843,1.241444706916809,286.2433166503906,284.95001220703125,299.4985046386719,293.2334289550781,297.6858825683594,297.141357421875,286.2431335449219,1.0,0.8168704509735107,0.3112459182739258,0.3112459182739258,1.0,1.0,-3.967129707336426,0.9143803715705872,3.0527491569519043,0.0242533273994922,1.0,1.0,0.0,411.08001708984375,410.0,60609.9453125,0.0,6353.98974609375,1.0,278.1499938964844,281.7748718261719,296.23199462890625,300.1322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243476390838624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.7361290454864502,0.4387978613376617,0.4047254025936126,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409973144531,0.8502992987632751,0.6916122436523438,0.6630429625511169,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409973144531,0.8646382689476013,0.729267418384552,0.5153737664222717,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24102783203125,0.762815535068512,0.492451936006546,0.4764012694358825,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.6253214478492737,0.2640179395675659,1.241091251373291,286.2409973144531,284.95001220703125,299.4881591796875,293.235595703125,297.682861328125,297.1408386230469,286.2408447265625,1.0,0.816599428653717,0.3111580610275268,0.3111580610275268,1.0,1.0,-3.964786529541016,0.9134209752082824,3.051365613937378,0.0238250866532325,1.0,1.0,0.0,411.0940551757813,410.0,60595.55078125,0.0,6346.08837890625,1.0,278.1499938964844,281.7740173339844,296.23419189453125,300.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242110252380372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.968505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7354761362075806,0.4376823306083679,0.4037458002567291,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8494833111763,0.6897938251495361,0.6613625288009644,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8644906878471375,0.7291983366012573,0.5153379440307617,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.762412965297699,0.4918493330478668,0.4758533239364624,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.6251205801963806,0.2638441026210785,1.2403719425201416,286.2362365722656,284.95001220703125,299.46746826171875,293.2396545410156,297.6768798828125,297.1399230957031,286.2360534667969,1.0,0.8160467147827148,0.3109823167324066,0.3109823167324066,1.0,1.0,-3.9600167274475098,0.9114837646484376,3.0485329627990723,0.0229677613824605,1.0,1.0,0.0,411.11962890625,398.0,60564.03125,0.0,6330.00634765625,1.0,278.1499938964844,281.7721252441406,296.2382507324219,300.1359558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239339828491212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.7354761362075806,0.4376823306083679,0.4037458002567291,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8494833111763,0.6897938251495361,0.6613625288009644,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8644906878471375,0.7291983366012573,0.5153379440307617,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.762412965297699,0.4918493330478668,0.4758533239364624,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.6251205801963806,0.2638441026210785,1.2403719425201416,286.2362365722656,284.95001220703125,299.46746826171875,293.2396545410156,297.6768798828125,297.1399230957031,286.2360534667969,1.0,0.8160467147827148,0.3109823167324066,0.3109823167324066,1.0,1.0,-3.9600167274475098,0.9114837646484376,3.0485329627990723,0.0229677613824605,1.0,1.0,0.0,411.11962890625,398.0,60564.03125,0.0,6330.00634765625,1.0,278.1499938964844,281.7721252441406,296.2382507324219,300.1359558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239339828491212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.418212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.7370099425315857,0.4365749657154083,0.4025352001190185,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.8513484001159668,0.6879692673683167,0.6594290733337402,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.8671774864196777,0.72913658618927,0.5151222348213196,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.76445072889328,0.491243839263916,0.4750542342662811,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.6267358064651489,0.2636812031269073,1.2385165691375732,286.22955322265625,284.95001220703125,299.4468688964844,293.2432861328125,297.67108154296875,297.1392822265625,286.2292785644531,1.0,0.812267005443573,0.3108066022396087,0.3108066022396087,1.0,1.0,-3.952780961990357,0.9088626503944396,3.043918371200561,0.0220264829695224,1.0,1.0,0.0,404.8001098632813,386.0,60510.796875,0.0,6262.69775390625,1.0,278.1499938964844,281.76904296875,296.2417907714844,300.13690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236429929733276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295837402344,0.7370099425315857,0.4365749657154083,0.4025352001190185,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.8513484001159668,0.6879692673683167,0.6594290733337402,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.8671774864196777,0.72913658618927,0.5151222348213196,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.76445072889328,0.491243839263916,0.4750542342662811,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.6267358064651489,0.2636812031269073,1.2385165691375732,286.22955322265625,284.95001220703125,299.4468688964844,293.2432861328125,297.67108154296875,297.1392822265625,286.2292785644531,1.0,0.812267005443573,0.3108066022396087,0.3108066022396087,1.0,1.0,-3.952780961990357,0.9088626503944396,3.043918371200561,0.0220264829695224,1.0,1.0,0.0,404.8001098632813,386.0,60510.796875,0.0,6262.69775390625,1.0,278.1499938964844,281.76904296875,296.2417907714844,300.13690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236429929733276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7396827340126038,0.4354930520057678,0.4012348055839538,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8546028733253479,0.686145007610321,0.6573777794837952,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8713552355766296,0.7291104197502136,0.5148416757583618,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7677625417709351,0.4906462430953979,0.4741438925266266,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.6293001770973206,0.2635553479194641,1.236259698867798,286.22174072265625,284.95001220703125,299.4263610839844,293.2464599609375,297.6657409667969,297.13916015625,286.2214660644531,1.0,0.8072699308395386,0.3106533288955688,0.3106533288955688,1.0,1.0,-3.94459867477417,0.9060571789741516,3.038541316986084,0.0210688915103673,1.0,1.0,0.0,395.50286865234375,374.0,60447.35546875,0.0,6172.35693359375,1.0,278.1499938964844,281.7652893066406,296.2447204589844,300.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232805967330932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7396827340126038,0.4354930520057678,0.4012348055839538,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8546028733253479,0.686145007610321,0.6573777794837952,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.8713552355766296,0.7291104197502136,0.5148416757583618,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.7677625417709351,0.4906462430953979,0.4741438925266266,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.6293001770973206,0.2635553479194641,1.236259698867798,286.22174072265625,284.95001220703125,299.4263610839844,293.2464599609375,297.6657409667969,297.13916015625,286.2214660644531,1.0,0.8072699308395386,0.3106533288955688,0.3106533288955688,1.0,1.0,-3.94459867477417,0.9060571789741516,3.038541316986084,0.0210688915103673,1.0,1.0,0.0,395.50286865234375,374.0,60447.35546875,0.0,6172.35693359375,1.0,278.1499938964844,281.7652893066406,296.2447204589844,300.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232805967330932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7429666519165039,0.4344291388988495,0.399906188249588,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8586012721061707,0.6843211054801941,0.6552790403366089,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.8763454556465149,0.7291275858879089,0.5145541429519653,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7717601656913757,0.4900546967983246,0.4731917977333069,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.6323760747909546,0.2634609341621399,1.233919978141785,286.213623046875,284.95001220703125,299.4059753417969,293.24920654296875,297.66070556640625,297.1394348144531,286.2133483886719,1.0,0.8017122149467468,0.3105000853538513,0.3105000853538513,1.0,1.0,-3.936166048049927,0.9031859040260316,3.03298020362854,0.0200947765260934,1.0,1.0,0.0,384.9791259765625,362.0,60379.90625,0.0,6073.28662109375,1.0,278.1499938964844,281.7612609863281,296.2472839355469,300.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922885000705719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858640,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7429666519165039,0.4344291388988495,0.399906188249588,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8586012721061707,0.6843211054801941,0.6552790403366089,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.8763454556465149,0.7291275858879089,0.5145541429519653,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7717601656913757,0.4900546967983246,0.4731917977333069,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.6323760747909546,0.2634609341621399,1.233919978141785,286.213623046875,284.95001220703125,299.4059753417969,293.24920654296875,297.66070556640625,297.1394348144531,286.2133483886719,1.0,0.8017122149467468,0.3105000853538513,0.3105000853538513,1.0,1.0,-3.936166048049927,0.9031859040260316,3.03298020362854,0.0200947765260934,1.0,1.0,0.0,384.9791259765625,362.0,60379.90625,0.0,6073.28662109375,1.0,278.1499938964844,281.7612609863281,296.2472839355469,300.1347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922885000705719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.7587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.7447912693023682,0.4339023232460022,0.3992365896701813,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8608214855194092,0.6834088563919067,0.6542186141014099,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8790836930274963,0.7291547656059265,0.5144147276878357,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.7739620208740234,0.4897603690624237,0.4727064967155456,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.6340687870979309,0.2634239494800567,1.2327463626861572,286.2095031738281,284.95001220703125,299.3958435058594,293.2504272460937,297.6582946777344,297.1396789550781,286.209228515625,1.0,0.7988030314445496,0.3104234635829925,0.3104234635829925,1.0,1.0,-3.931919813156128,0.9017423391342164,3.030177354812622,0.0196047760546207,1.0,1.0,0.0,379.4411926269531,362.0,60345.1796875,0.0,6021.94775390625,1.0,278.1499938964844,281.7591857910156,296.2484436035156,300.1337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226810932159424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7467276453971863,0.433379203081131,0.3985654711723327,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054443359375,0.8631753921508789,0.6824964880943298,0.6531529426574707,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054443359375,0.8819696307182312,0.7291976809501648,0.5142819881439209,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7762859463691711,0.489467054605484,0.4722170233726501,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.6358579993247986,0.2633939087390899,1.2315807342529297,286.2054748535156,284.95001220703125,299.3857421875,293.2514953613281,297.6561279296875,297.1399841308594,286.2052001953125,1.0,0.7958319783210754,0.3104377686977386,0.3104377686977386,1.0,1.0,-3.9276797771453857,0.9005968570709229,3.027082920074463,0.019410666078329,1.0,1.0,0.0,373.77337646484375,350.0,60311.34765625,0.0,5969.85791015625,1.0,278.1499938964844,281.7571716308594,296.2494812011719,300.1327514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224764108657836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.7509040832519531,0.4323418140411377,0.3972223699092865,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.8682409524917603,0.6806707978248596,0.6510109305381775,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.8881373405456543,0.7293375134468079,0.5140455961227417,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.781257152557373,0.4888823628425598,0.4712303876876831,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.639704704284668,0.2633523643016815,1.2292897701263428,286.19744873046875,284.95001220703125,299.3656921386719,293.2533264160156,297.6519775390625,297.14080810546875,286.1971740722656,1.0,0.7897658348083496,0.3104663491249084,0.3104663491249084,1.0,1.0,-3.9192593097686768,0.8983584642410278,3.0209009647369385,0.0190599095076322,1.0,1.0,0.0,362.1951599121094,338.0,60243.0625,0.0,5864.5712890625,1.0,278.1499938964844,281.7530822753906,296.2512512207031,300.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220716953277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.7509040832519531,0.4323418140411377,0.3972223699092865,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19744873046875,0.8682409524917603,0.6806707978248596,0.6510109305381775,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974182128906,0.8881373405456543,0.7293375134468079,0.5140455961227417,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.781257152557373,0.4888823628425598,0.4712303876876831,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.639704704284668,0.2633523643016815,1.2292897701263428,286.19744873046875,284.95001220703125,299.3656921386719,293.2533264160156,297.6519775390625,297.14080810546875,286.1971740722656,1.0,0.7897658348083496,0.3104663491249084,0.3104663491249084,1.0,1.0,-3.9192593097686768,0.8983584642410278,3.0209009647369385,0.0190599095076322,1.0,1.0,0.0,362.1951599121094,338.0,60243.0625,0.0,5864.5712890625,1.0,278.1499938964844,281.7530822753906,296.2512512207031,300.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220716953277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.264892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.75544673204422,0.4313123524188995,0.395881175994873,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8737290501594543,0.67884361743927,0.6488617062568665,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8947648406028748,0.7295457124710083,0.5138500332832336,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7866040468215942,0.4882997572422027,0.4702399373054504,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6438832879066467,0.2633277475833893,1.2270501852035522,286.1894226074219,284.95001220703125,299.3458251953125,293.254638671875,297.64801025390625,297.14178466796875,286.18914794921875,1.0,0.7836072444915771,0.3104949593544006,0.3104949593544006,1.0,1.0,-3.910932779312134,0.8961461186408997,3.014786720275879,0.0187125913798809,1.0,1.0,0.0,350.4753112792969,326.0,60173.7890625,0.0,5759.083984375,1.0,278.1499938964844,281.7489318847656,296.25262451171875,300.1275329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216830730438232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.75544673204422,0.4313123524188995,0.395881175994873,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8737290501594543,0.67884361743927,0.6488617062568665,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8947648406028748,0.7295457124710083,0.5138500332832336,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7866040468215942,0.4882997572422027,0.4702399373054504,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.6438832879066467,0.2633277475833893,1.2270501852035522,286.1894226074219,284.95001220703125,299.3458251953125,293.254638671875,297.64801025390625,297.14178466796875,286.18914794921875,1.0,0.7836072444915771,0.3104949593544006,0.3104949593544006,1.0,1.0,-3.910932779312134,0.8961461186408997,3.014786720275879,0.0187125913798809,1.0,1.0,0.0,350.4753112792969,326.0,60173.7890625,0.0,5759.083984375,1.0,278.1499938964844,281.7489318847656,296.25262451171875,300.1275329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216830730438232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7603727579116821,0.4302911162376404,0.3945437967777252,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8796492218971252,0.6770166754722595,0.6467088460922241,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.9018641114234924,0.7298706769943237,0.5137218832969666,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7923290729522705,0.4877241551876068,0.4692513644695282,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.6484173536300659,0.2633163332939148,1.2248555421829224,286.18121337890625,284.95001220703125,299.3261413574219,293.2554626464844,297.6439514160156,297.1429138183594,286.1809387207031,1.0,0.7773879766464233,0.3103966414928436,0.3103966414928436,1.0,1.0,-3.9027419090271,0.8935465812683105,3.009195327758789,0.0179458335041999,1.0,1.0,0.0,338.67633056640625,314.0,60101.140625,0.0,5653.9423828125,1.0,278.1499938964844,281.7445983886719,296.2535400390625,300.12408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213076233863832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859120,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7603727579116821,0.4302911162376404,0.3945437967777252,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8796492218971252,0.6770166754722595,0.6467088460922241,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811828613281,0.9018641114234924,0.7298706769943237,0.5137218832969666,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7923290729522705,0.4877241551876068,0.4692513644695282,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.6484173536300659,0.2633163332939148,1.2248555421829224,286.18121337890625,284.95001220703125,299.3261413574219,293.2554626464844,297.6439514160156,297.1429138183594,286.1809387207031,1.0,0.7773879766464233,0.3103966414928436,0.3103966414928436,1.0,1.0,-3.9027419090271,0.8935465812683105,3.009195327758789,0.0179458335041999,1.0,1.0,0.0,338.67633056640625,314.0,60101.140625,0.0,5653.9423828125,1.0,278.1499938964844,281.7445983886719,296.2535400390625,300.12408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213076233863832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.765743613243103,0.4292845129966736,0.3932147324085235,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.8860595226287842,0.6751930713653564,0.644554078578949,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9097992181777954,0.7304052114486694,0.5137267112731934,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.7984800338745117,0.4871654212474823,0.4682726562023163,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.6533705592155457,0.2633225619792938,1.222720980644226,286.1730041503906,284.95001220703125,299.30670166015625,293.2557678222656,297.64013671875,297.144287109375,286.1727294921875,1.0,0.7711206078529358,0.3102983236312866,0.3102983236312866,1.0,1.0,-3.894811630249024,0.8910056948661804,3.0038061141967773,0.0171773061156272,1.0,1.0,0.0,326.7835693359375,302.0,60027.12890625,0.0,5549.4150390625,1.0,278.1499938964844,281.7401733398437,296.2538452148437,300.11993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209330677986144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.765743613243103,0.4292845129966736,0.3932147324085235,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.8860595226287842,0.6751930713653564,0.644554078578949,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729736328125,0.9097992181777954,0.7304052114486694,0.5137267112731934,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.7984800338745117,0.4871654212474823,0.4682726562023163,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.6533705592155457,0.2633225619792938,1.222720980644226,286.1730041503906,284.95001220703125,299.30670166015625,293.2557678222656,297.64013671875,297.144287109375,286.1727294921875,1.0,0.7711206078529358,0.3102983236312866,0.3102983236312866,1.0,1.0,-3.894811630249024,0.8910056948661804,3.0038061141967773,0.0171773061156272,1.0,1.0,0.0,326.7835693359375,302.0,60027.12890625,0.0,5549.4150390625,1.0,278.1499938964844,281.7401733398437,296.2538452148437,300.11993408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209330677986144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.7686006426811218,0.4287853538990021,0.392553299665451,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.889450192451477,0.6742818355560303,0.6434763669967651,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.9142047762870787,0.7307248115539551,0.5137675404548645,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.8017133474349976,0.4868903756141662,0.4677868187427521,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.6560119390487671,0.2633315324783325,1.2216763496398926,286.1689453125,284.95001220703125,299.2970886230469,293.2557373046875,297.6383056640625,297.14501953125,286.16864013671875,1.0,0.7679739594459534,0.3102491796016693,0.3102491796016693,1.0,1.0,-3.8909289836883545,0.8897581696510315,3.0011706352233887,0.0167972203344106,1.0,1.0,0.0,320.82147216796875,302.0,59990.09765625,0.0,5497.45947265625,1.0,278.1499938964844,281.73797607421875,296.2538146972656,300.1176147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207496643066406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.771569550037384,0.4282880425453186,0.3918936550617218,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.892959713935852,0.6733711957931519,0.6423994302749634,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9188531041145324,0.7310622930526733,0.513822078704834,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.8050451874732971,0.4866171479225158,0.467302918434143,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.6587619781494141,0.2633427083492279,1.2206424474716189,286.1649475097656,284.95001220703125,299.2875366210937,293.25555419921875,297.6365966796875,297.145751953125,286.1646728515625,1.0,0.7648198008537292,0.3102614879608154,0.3102614879608154,1.0,1.0,-3.88707447052002,0.8887174725532532,2.998357057571411,0.0166175812482833,1.0,1.0,0.0,314.8655700683594,290.0,59954.04296875,0.0,5445.7412109375,1.0,278.1499938964844,281.7358093261719,296.2536926269531,300.11529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205754399299622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7779059410095215,0.4273033142089844,0.3905815184116363,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.9004008173942566,0.671553373336792,0.6402464509010315,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.9288554191589355,0.7318382263183594,0.5140034556388855,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.8119038939476013,0.4860803782939911,0.466342568397522,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.6646504402160645,0.263379156589508,1.218629240989685,286.1571350097656,284.95001220703125,299.26861572265625,293.2547607421875,297.6332702636719,297.1472473144531,286.1568603515625,1.0,0.7584895491600037,0.3102861046791076,0.3102861046791076,1.0,1.0,-3.8795511722564697,0.8867110013961792,2.99284029006958,0.0162909682840108,1.0,1.0,0.0,302.91510009765625,278.0,59882.625,0.0,5342.90283203125,1.0,278.1499938964844,281.7315368652344,296.2529296875,300.1101379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202362298965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7779059410095215,0.4273033142089844,0.3905815184116363,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.9004008173942566,0.671553373336792,0.6402464509010315,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.9288554191589355,0.7318382263183594,0.5140034556388855,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.8119038939476013,0.4860803782939911,0.466342568397522,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.6646504402160645,0.263379156589508,1.218629240989685,286.1571350097656,284.95001220703125,299.26861572265625,293.2547607421875,297.6332702636719,297.1472473144531,286.1568603515625,1.0,0.7584895491600037,0.3102861046791076,0.3102861046791076,1.0,1.0,-3.8795511722564697,0.8867110013961792,2.99284029006958,0.0162909682840108,1.0,1.0,0.0,302.91510009765625,278.0,59882.625,0.0,5342.90283203125,1.0,278.1499938964844,281.7315368652344,296.2529296875,300.1101379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202362298965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7847577333450317,0.4263240098953247,0.3892752826213836,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9085747003555298,0.6697394251823425,0.6380975246429443,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9395195841789246,0.7326737642288208,0.5142279863357544,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8189285397529602,0.4855495691299438,0.4653888046741485,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.6710460186004639,0.2634238302707672,1.2166577577590942,286.1493835449219,284.95001220703125,299.25,293.2534484863281,297.6299743652344,297.1487121582031,286.14910888671875,1.0,0.7521330714225769,0.3103107213973999,0.3103107213973999,1.0,1.0,-3.8721323013305664,0.8847335577011108,2.987398862838745,0.0159694366157054,1.0,1.0,0.0,290.994873046875,266.0,59811.41796875,0.0,5240.998046875,1.0,278.1499938964844,281.7272644042969,296.2518005371094,300.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199302792549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
