time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859600,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.7847577333450317,0.4263240098953247,0.3892752826213836,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9085747003555298,0.6697394251823425,0.6380975246429443,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.9395195841789246,0.7326737642288208,0.5142279863357544,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.8189285397529602,0.4855495691299438,0.4653888046741485,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.6710460186004639,0.2634238302707672,1.2166577577590942,286.1493835449219,284.95001220703125,299.25,293.2534484863281,297.6299743652344,297.1487121582031,286.14910888671875,1.0,0.7521330714225769,0.3103107213973999,0.3103107213973999,1.0,1.0,-3.8721323013305664,0.8847335577011108,2.987398862838745,0.0159694366157054,1.0,1.0,0.0,290.994873046875,266.0,59811.41796875,0.0,5240.998046875,1.0,278.1499938964844,281.7272644042969,296.2518005371094,300.10467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199302792549132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.51513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7918692231178284,0.4251037538051605,0.3878177404403686,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.9176518321037292,0.6676737070083618,0.6357817649841309,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.950317919254303,0.7333479523658752,0.5143916010856628,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.8260266184806824,0.4847639203071594,0.4642662107944488,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.6776474118232727,0.2631955146789551,1.2138231992721558,286.1394348144531,284.95001220703125,299.2318115234375,293.2510681152344,297.6247863769531,297.1475830078125,286.1390686035156,1.0,0.7456046342849731,0.3103683292865753,0.3103683292865753,1.0,1.0,-3.863029956817627,0.8823952674865723,2.9806346893310547,0.015695285052061,1.0,1.0,0.0,279.27410888671875,254.0,59717.1953125,0.0,5135.638671875,1.0,278.1499938964844,281.72174072265625,296.2494506835937,300.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196297526359558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7918692231178284,0.4251037538051605,0.3878177404403686,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.9176518321037292,0.6676737070083618,0.6357817649841309,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.950317919254303,0.7333479523658752,0.5143916010856628,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.8260266184806824,0.4847639203071594,0.4642662107944488,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.6776474118232727,0.2631955146789551,1.2138231992721558,286.1394348144531,284.95001220703125,299.2318115234375,293.2510681152344,297.6247863769531,297.1475830078125,286.1390686035156,1.0,0.7456046342849731,0.3103683292865753,0.3103683292865753,1.0,1.0,-3.863029956817627,0.8823952674865723,2.9806346893310547,0.015695285052061,1.0,1.0,0.0,279.27410888671875,254.0,59717.1953125,0.0,5135.638671875,1.0,278.1499938964844,281.72174072265625,296.2494506835937,300.0971069335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196297526359558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.79928058385849,0.4237111806869507,0.3862078487873077,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9274510145187378,0.6654179096221924,0.6332917213439941,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.961084246635437,0.7339193820953369,0.51448655128479,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8333780169487,0.4837879836559295,0.4629679322242737,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.6844719648361206,0.2627532482147217,1.210053563117981,286.1269836425781,284.95001220703125,299.214111328125,293.2471618652344,297.6182861328125,297.1446838378906,286.12652587890625,1.0,0.7388585209846497,0.3104259371757507,0.3104259371757507,1.0,1.0,-3.8521106243133545,0.8795531392097473,2.972557544708252,0.0153205012902617,1.0,1.0,0.0,267.6965637207031,242.0,59598.15625,0.0,5026.2333984375,1.0,278.1499938964844,281.7147216796875,296.2455749511719,300.086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193195104599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.79928058385849,0.4237111806869507,0.3862078487873077,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9274510145187378,0.6654179096221924,0.6332917213439941,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.961084246635437,0.7339193820953369,0.51448655128479,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8333780169487,0.4837879836559295,0.4629679322242737,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.6844719648361206,0.2627532482147217,1.210053563117981,286.1269836425781,284.95001220703125,299.214111328125,293.2471618652344,297.6182861328125,297.1446838378906,286.12652587890625,1.0,0.7388585209846497,0.3104259371757507,0.3104259371757507,1.0,1.0,-3.8521106243133545,0.8795531392097473,2.972557544708252,0.0153205012902617,1.0,1.0,0.0,267.6965637207031,242.0,59598.15625,0.0,5026.2333984375,1.0,278.1499938964844,281.7147216796875,296.2455749511719,300.086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193195104599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.8031408190727234,0.4229649007320404,0.3853553831577301,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.9325969815254213,0.6642323732376099,0.6319901943206787,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.966442048549652,0.7341806888580322,0.5145152807235718,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.8372267484664917,0.4832435548305511,0.4622627198696136,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.6880069971084595,0.2624670267105102,1.2078626155853271,286.11993408203125,284.95001220703125,299.2054443359375,293.24468994140625,297.61474609375,297.14276123046875,286.11944580078125,1.0,0.7354018092155457,0.3104547560214996,0.3104547560214996,1.0,1.0,-3.846068143844605,0.8779690861701965,2.9680988788604736,0.0150958839803934,1.0,1.0,0.0,261.9278259277344,242.0,59530.40625,0.0,4970.1396484375,1.0,278.1499938964844,281.710693359375,296.2430114746094,300.0802917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191461205482484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.276123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8071154952049255,0.4221876859664917,0.3844732642173767,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.9378961324691772,0.663009762763977,0.6306519508361816,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123046875,0.9717749357223512,0.7344292402267456,0.5145341157913208,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11236572265625,0.8412306904792786,0.4826637506484985,0.4615219831466675,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.6916432976722717,0.2621397674083709,1.2054753303527832,286.1123352050781,284.95001220703125,299.1968994140625,293.2418518066406,297.61102294921875,297.1406555175781,286.11181640625,1.0,0.7318838238716125,0.3104704022407532,0.3104704022407532,1.0,1.0,-3.839656114578247,0.8762390613555908,2.963417053222656,0.0148052712902426,1.0,1.0,0.0,256.1557312011719,230.0,59457.19140625,0.0,4913.0927734375,1.0,278.1499938964844,281.70635986328125,296.2400207519531,300.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189504981040956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.469482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8152012228965759,0.4205566346645355,0.3826363384723663,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.9489117860794068,0.6604704260826111,0.6278828382492065,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958557128906,0.982322633266449,0.7349022030830383,0.5145524740219116,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.8498231768608093,0.4814174473285675,0.4599538743495941,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.6992872953414917,0.2613848745822906,1.2002220153808594,286.0959167480469,284.95001220703125,299.1800842285156,293.23516845703125,297.6033020019531,297.13604736328125,286.0953369140625,1.0,0.7246799468994141,0.3105016946792602,0.3105016946792602,1.0,1.0,-3.825934648513794,0.8725228905677795,2.953411817550659,0.0141612133011221,1.0,1.0,0.0,244.58279418945312,218.0,59297.6953125,0.0,4796.716796875,1.0,278.1499938964844,281.6968688964844,296.23297119140625,300.05670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185006618499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8152012228965759,0.4205566346645355,0.3826363384723663,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.9489117860794068,0.6604704260826111,0.6278828382492065,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958557128906,0.982322633266449,0.7349022030830383,0.5145524740219116,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.8498231768608093,0.4814174473285675,0.4599538743495941,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09619140625,0.6992872953414917,0.2613848745822906,1.2002220153808594,286.0959167480469,284.95001220703125,299.1800842285156,293.23516845703125,297.6033020019531,297.13604736328125,286.0953369140625,1.0,0.7246799468994141,0.3105016946792602,0.3105016946792602,1.0,1.0,-3.825934648513794,0.8725228905677795,2.953411817550659,0.0141612133011221,1.0,1.0,0.0,244.58279418945312,218.0,59297.6953125,0.0,4796.716796875,1.0,278.1499938964844,281.6968688964844,296.23297119140625,300.05670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185006618499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3575.3154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.8236629962921143,0.41884845495224,0.3807283639907837,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.9603419303894044,0.6578345894813538,0.6250209808349609,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.9925787448883056,0.7353613972663879,0.5145592093467712,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.859349250793457,0.4800847768783569,0.4583016335964203,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7074974775314331,0.2605309784412384,1.1945066452026367,286.0782165527344,284.95001220703125,299.1636657714844,293.2272033691406,297.595458984375,297.1311950683594,286.0776062011719,1.0,0.7172899842262268,0.3105329573154449,0.3105329573154449,1.0,1.0,-3.8112826347351074,0.8685439229011536,2.942738771438598,0.0134568559005856,1.0,1.0,0.0,232.9973907470703,221.0,59124.86328125,0.0,4678.4375,1.0,278.1499938964844,281.68658447265625,296.2248229980469,300.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180108308792114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.8236629962921143,0.41884845495224,0.3807283639907837,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.9603419303894044,0.6578345894813538,0.6250209808349609,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0781555175781,0.9925787448883056,0.7353613972663879,0.5145592093467712,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.859349250793457,0.4800847768783569,0.4583016335964203,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7074974775314331,0.2605309784412384,1.1945066452026367,286.0782165527344,284.95001220703125,299.1636657714844,293.2272033691406,297.595458984375,297.1311950683594,286.0776062011719,1.0,0.7172899842262268,0.3105329573154449,0.3105329573154449,1.0,1.0,-3.8112826347351074,0.8685439229011536,2.942738771438598,0.0134568559005856,1.0,1.0,0.0,232.9973907470703,221.0,59124.86328125,0.0,4678.4375,1.0,278.1499938964844,281.68658447265625,296.2248229980469,300.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180108308792114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.7900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.8253642916679382,0.4179356694221496,0.3798346519470215,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9625901579856871,0.6564381718635559,0.6236333847045898,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9948928952217102,0.7355892658233643,0.5146498680114746,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.8614292144775391,0.4793681800365448,0.4575453996658325,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.7092031836509705,0.2600587606430053,1.192004680633545,286.0697326660156,284.95001220703125,299.1552734375,293.2225952148437,297.5915832519531,297.12860107421875,286.0691833496094,1.0,0.7153624296188354,0.3106792867183685,0.3106792867183685,1.0,1.0,-3.804770231246948,0.8671968579292297,2.937573432922364,0.0135149052366614,1.0,1.0,0.0,230.2112274169922,221.0,59044.3984375,0.0,4641.42138671875,1.0,278.1499938964844,281.68170166015625,296.22021484375,300.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917765200138092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.52001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.8258006572723389,0.4170646965503692,0.3790327608585357,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.963183045387268,0.655121386051178,0.6223766803741455,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.995891571044922,0.7357907891273499,0.5147632956504822,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8620970249176025,0.4786803424358368,0.4568730592727661,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.7096835374832153,0.2595910727977752,1.189794659614563,286.0622253417969,284.95001220703125,299.1475830078125,293.2180480957031,297.5879821777344,297.1260986328125,286.0616760253906,1.0,0.7140336632728577,0.3108143210411072,0.3108143210411072,1.0,1.0,-3.798960447311402,0.8660319447517395,2.932928562164306,0.0136335445567965,1.0,1.0,0.0,228.89024353027344,224.0,58971.296875,0.0,4616.1083984375,1.0,278.1499938964844,281.6773376464844,296.2157287597656,300.0193786621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175462126731871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.496337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.824695885181427,0.4151672720909118,0.3773673772811889,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.961824357509613,0.6522946953773499,0.6197644472122192,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.9960482716560364,0.7361818552017212,0.5150420069694519,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.86125648021698,0.4771695435047149,0.4554828703403473,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7087488770484924,0.2585222721099853,1.1851656436920166,286.04644775390625,284.95001220703125,299.1318054199219,293.207763671875,297.580322265625,297.12060546875,286.0458984375,1.0,0.7122359275817871,0.3110956847667694,0.3110956847667694,1.0,1.0,-3.786905288696289,0.8636137247085571,2.9232914447784424,0.0138864619657397,1.0,1.0,0.0,228.26251220703125,227.0,58815.7109375,0.0,4577.48388671875,1.0,278.1499938964844,281.66802978515625,296.20562744140625,299.9997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171204566955566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.824695885181427,0.4151672720909118,0.3773673772811889,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.961824357509613,0.6522946953773499,0.6197644472122192,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.9960482716560364,0.7361818552017212,0.5150420069694519,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.86125648021698,0.4771695435047149,0.4554828703403473,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7087488770484924,0.2585222721099853,1.1851656436920166,286.04644775390625,284.95001220703125,299.1318054199219,293.207763671875,297.580322265625,297.12060546875,286.0458984375,1.0,0.7122359275817871,0.3110956847667694,0.3110956847667694,1.0,1.0,-3.786905288696289,0.8636137247085571,2.9232914447784424,0.0138864619657397,1.0,1.0,0.0,228.26251220703125,227.0,58815.7109375,0.0,4577.48388671875,1.0,278.1499938964844,281.66802978515625,296.20562744140625,299.9997253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171204566955566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860500,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.8233680129051208,0.414173424243927,0.3765236735343933,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.960133969783783,0.6508340239524841,0.6184454560279846,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.9953948855400084,0.7363547682762146,0.5151907205581665,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8599825501441956,0.4763711094856262,0.4547784626483917,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7075167894363403,0.257936418056488,1.1827664375305176,286.0382995605469,284.95001220703125,299.1239929199219,293.2022399902344,297.5763854980469,297.11773681640625,286.0377197265625,1.0,0.7116854190826416,0.3112363517284393,0.3112363517284393,1.0,1.0,-3.780747413635254,0.8623656630516052,2.918381690979004,0.0140050845220685,1.0,1.0,0.0,228.74903869628903,227.0,58734.796875,0.0,4563.052734375,1.0,278.1499938964844,281.6632080078125,296.2001037597656,299.9892883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169114232063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.628173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8217449188232422,0.4131523966789245,0.3756667971611023,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.9580430388450624,0.649343729019165,0.6171106696128845,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.9944555163383484,0.7365018129348755,0.5153329968452454,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8583924174308777,0.4755463600158691,0.4540611803531647,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.7059904336929321,0.2573212683200836,1.1802889108657837,286.0298156738281,284.95001220703125,299.1162414550781,293.1964416503906,297.5722961425781,297.11480712890625,286.0292358398437,1.0,0.7112537026405334,0.3112882971763611,0.3112882971763611,1.0,1.0,-3.774438142776489,0.8607933521270752,2.913644790649414,0.0138340378180146,1.0,1.0,0.0,229.5354766845703,230.0,58649.98046875,0.0,4550.16650390625,1.0,278.1499938964844,281.6581726074219,296.1942749023437,299.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166985750198364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.660400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.8179427981376648,0.411039650440216,0.3739103972911834,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.9530733823776244,0.646284282207489,0.6143894195556641,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.9920167326927184,0.7367332577705383,0.5155913233757019,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8546526432037354,0.4738285541534424,0.4525841474533081,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7023876905441284,0.2560147643089294,1.1750930547714231,286.0121459960937,284.95001220703125,299.10089111328125,293.1841125488281,297.56402587890625,297.1088562011719,286.0115051269531,1.0,0.710587203502655,0.3113921582698822,0.3113921582698822,1.0,1.0,-3.76133131980896,0.8574737310409546,2.903857469558716,0.0134260058403015,1.0,1.0,0.0,231.6675262451172,233.0,58472.49609375,0.0,4526.71435546875,1.0,278.1499938964844,281.6475830078125,296.181884765625,299.9552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162599444389344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.8179427981376648,0.411039650440216,0.3739103972911834,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.9530733823776244,0.646284282207489,0.6143894195556641,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.9920167326927184,0.7367332577705383,0.5155913233757019,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.8546526432037354,0.4738285541534424,0.4525841474533081,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7023876905441284,0.2560147643089294,1.1750930547714231,286.0121459960937,284.95001220703125,299.10089111328125,293.1841125488281,297.56402587890625,297.1088562011719,286.0115051269531,1.0,0.710587203502655,0.3113921582698822,0.3113921582698822,1.0,1.0,-3.76133131980896,0.8574737310409546,2.903857469558716,0.0134260058403015,1.0,1.0,0.0,231.6675262451172,233.0,58472.49609375,0.0,4526.71435546875,1.0,278.1499938964844,281.6475830078125,296.181884765625,299.9552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162599444389344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8136372566223145,0.4088331758975982,0.3720878064632416,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.947383463382721,0.6431173086166382,0.6115864515304565,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9890578389167786,0.7368790507316589,0.5158049464225769,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8504777550697327,0.4720193147659302,0.451039969921112,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.6983095407485962,0.2546070516109466,1.169530749320984,285.9934997558594,284.95001220703125,299.0857238769531,293.1708679199219,297.5557556152344,297.1028747558594,285.9928283691406,1.0,0.7100493907928467,0.3114960491657257,0.3114960491657257,1.0,1.0,-3.747475862503052,0.8539391756057739,2.8935365676879883,0.0129696382209658,1.0,1.0,0.0,234.2763214111328,236.0,58284.203125,0.0,4504.330078125,1.0,278.1499938964844,281.6363830566406,296.1684875488281,299.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91578471660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8136372566223145,0.4088331758975982,0.3720878064632416,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.947383463382721,0.6431173086166382,0.6115864515304565,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9890578389167786,0.7368790507316589,0.5158049464225769,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8504777550697327,0.4720193147659302,0.451039969921112,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.6983095407485962,0.2546070516109466,1.169530749320984,285.9934997558594,284.95001220703125,299.0857238769531,293.1708679199219,297.5557556152344,297.1028747558594,285.9928283691406,1.0,0.7100493907928467,0.3114960491657257,0.3114960491657257,1.0,1.0,-3.747475862503052,0.8539391756057739,2.8935365676879883,0.0129696382209658,1.0,1.0,0.0,234.2763214111328,236.0,58284.203125,0.0,4504.330078125,1.0,278.1499938964844,281.6363830566406,296.1684875488281,299.9302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91578471660614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.8100220561027527,0.4070359170436859,0.3706057369709015,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9426120519638062,0.6405515074729919,0.6093189120292664,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.9865071773529052,0.7369436025619507,0.5159443020820618,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8470678925514221,0.4705372750759125,0.4497771263122558,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.6949270963668823,0.2534372508525848,1.1649088859558103,285.9783020019531,284.95001220703125,299.0738220214844,293.1597900390625,297.5494384765625,297.0981750488281,285.9776306152344,1.0,0.7096456289291382,0.3117025196552276,0.3117025196552276,1.0,1.0,-3.736049890518189,0.8514078259468079,2.8846421241760254,0.012976586818695,1.0,1.0,0.0,236.50567626953125,236.0,58131.0546875,0.0,4486.46435546875,1.0,278.1499938964844,281.6272277832031,296.1573486328125,299.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153972268104552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.622314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8090459704399109,0.4065560102462768,0.3702101111412048,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.9413315653800964,0.6398674845695496,0.6087146401405334,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.9858152270317078,0.7369558215141296,0.5159782767295837,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8461659550666809,0.4701407849788666,0.4494393467903137,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.6940252184867859,0.2531228959560394,1.1636663675308228,285.9742431640625,284.95001220703125,299.0706787109375,293.1567687988281,297.5477600097656,297.096923828125,285.9735717773437,1.0,0.7095396518707275,0.3117571175098419,0.3117571175098419,1.0,1.0,-3.73298454284668,0.8507293462753296,2.88225531578064,0.0129788368940353,1.0,1.0,0.0,237.10711669921875,239.0,58090.0234375,0.0,4481.7080078125,1.0,278.1499938964844,281.6247863769531,296.15435791015625,299.9042053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91529643535614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.8041630983352661,0.4041936695575714,0.3682626187801361,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9350184202194214,0.6365157961845398,0.6057543158531189,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.9823297262191772,0.736936628818512,0.5160924792289734,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8417779207229614,0.4681780040264129,0.4477664530277252,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.6895859837532043,0.2515478730201721,1.157425045967102,285.9541015625,284.95001220703125,299.0556945800781,293.1419372558594,297.5398254394531,297.09100341796875,285.9533996582031,1.0,0.7090092301368713,0.3120182156562805,0.3120182156562805,1.0,1.0,-3.717700719833374,0.8473055362701416,2.8703951835632324,0.0129512157291173,1.0,1.0,0.0,240.09490966796875,242.0,57885.7421875,0.0,4457.99365234375,1.0,278.1499938964844,281.61260986328125,296.1392822265625,299.8765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147635102272034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.756591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861040,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.8041630983352661,0.4041936695575714,0.3682626187801361,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.9350184202194214,0.6365157961845398,0.6057543158531189,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540405273437,0.9823297262191772,0.736936628818512,0.5160924792289734,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8417779207229614,0.4681780040264129,0.4477664530277252,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.6895859837532043,0.2515478730201721,1.157425045967102,285.9541015625,284.95001220703125,299.0556945800781,293.1419372558594,297.5398254394531,297.09100341796875,285.9533996582031,1.0,0.7090092301368713,0.3120182156562805,0.3120182156562805,1.0,1.0,-3.717700719833374,0.8473055362701416,2.8703951835632324,0.0129512157291173,1.0,1.0,0.0,240.09490966796875,242.0,57885.7421875,0.0,4457.99365234375,1.0,278.1499938964844,281.61260986328125,296.1392822265625,299.8765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147635102272034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.756591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8016725182533264,0.4029832184314728,0.3672641515731811,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9318155646324158,0.6348044872283936,0.6042425036430359,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.9805217385292052,0.7368900775909424,0.5161258578300476,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8395839333534241,0.4671674370765686,0.4469041526317596,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.6873387694358826,0.2507295906543731,1.1541732549667358,285.9436950683594,284.95001220703125,299.0482177734375,293.1342468261719,297.53582763671875,297.0880432128906,285.9429626464844,1.0,0.7087252736091614,0.3121487498283386,0.3121487498283386,1.0,1.0,-3.709771156311035,0.8455095887184143,2.8642613887786865,0.0129176685586571,1.0,1.0,0.0,241.61981201171875,242.0,57780.1484375,0.0,4445.58984375,1.0,278.1499938964844,281.6062927246094,296.1315002441406,299.8622741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144834280014038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.799178421497345,0.4017564356327057,0.3662516474723816,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.928605318069458,0.6330731511116028,0.6027125716209412,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9786803126335144,0.7368206977844238,0.5161445140838623,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.837399423122406,0.4661402106285095,0.4460269212722778,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.6850855946540833,0.2498940527439117,1.1508469581604004,285.93316650390625,284.95001220703125,299.0407409667969,293.1264038085937,297.5318908691406,297.0851135253906,285.9324035644531,1.0,0.7084285020828247,0.3123115599155426,0.3123115599155426,1.0,1.0,-3.701676845550537,0.8437656760215759,2.8579113483428955,0.0129728242754936,1.0,1.0,0.0,243.1569366455078,245.0,57673.04296875,0.0,4432.84619140625,1.0,278.1499938964844,281.59991455078125,296.12359619140625,299.84771728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914197564125061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.794192373752594,0.399253249168396,0.3641837537288666,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9222071766853333,0.629549503326416,0.5995970964431763,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9749066829681396,0.7366096377372742,0.5161343216896057,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8330625891685486,0.4640354514122009,0.4442268311977386,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.6805738210678101,0.2481713891029358,1.1439697742462158,285.9114990234375,284.95001220703125,299.0257873535156,293.1102294921875,297.5240478515625,297.0792236328125,285.91070556640625,1.0,0.7077915072441101,0.3126371800899505,0.3126371800899505,1.0,1.0,-3.6849870681762695,0.840140700340271,2.844846487045288,0.0130584519356489,1.0,1.0,0.0,246.2572784423828,248.0,57452.93359375,0.0,4406.2666015625,1.0,278.1499938964844,281.5867614746094,296.1072692871094,299.8177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913603127002716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.01171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.794192373752594,0.399253249168396,0.3641837537288666,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9222071766853333,0.629549503326416,0.5995970964431763,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9749066829681396,0.7366096377372742,0.5161343216896057,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8330625891685486,0.4640354514122009,0.4442268311977386,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.6805738210678101,0.2481713891029358,1.1439697742462158,285.9114990234375,284.95001220703125,299.0257873535156,293.1102294921875,297.5240478515625,297.0792236328125,285.91070556640625,1.0,0.7077915072441101,0.3126371800899505,0.3126371800899505,1.0,1.0,-3.6849870681762695,0.840140700340271,2.844846487045288,0.0130584519356489,1.0,1.0,0.0,246.2572784423828,248.0,57452.93359375,0.0,4406.2666015625,1.0,278.1499938964844,281.5867614746094,296.1072692871094,299.8177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913603127002716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.01171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7892264127731323,0.3966840207576751,0.3620583117008209,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9159152507781982,0.6259438991546631,0.5964065790176392,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.971022129058838,0.7362902760505676,0.5160529017448425,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8287668228149414,0.4618620276451111,0.4423642754554748,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.6760711073875427,0.246380478143692,1.1367937326431274,285.8890380859375,284.95001220703125,299.0107727050781,293.093505859375,297.51611328125,297.07330322265625,285.8882141113281,1.0,0.7070902585983276,0.3129628002643585,0.3129628002643585,1.0,1.0,-3.6676201820373535,0.8363140225410461,2.831305980682373,0.0130942082032561,1.0,1.0,0.0,249.37950134277344,251.0,57224.74609375,0.0,4378.14306640625,1.0,278.1499938964844,281.5731506347656,296.09039306640625,299.7867736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129716157913208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7892264127731323,0.3966840207576751,0.3620583117008209,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9159152507781982,0.6259438991546631,0.5964065790176392,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.971022129058838,0.7362902760505676,0.5160529017448425,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8287668228149414,0.4618620276451111,0.4423642754554748,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.6760711073875427,0.246380478143692,1.1367937326431274,285.8890380859375,284.95001220703125,299.0107727050781,293.093505859375,297.51611328125,297.07330322265625,285.8882141113281,1.0,0.7070902585983276,0.3129628002643585,0.3129628002643585,1.0,1.0,-3.6676201820373535,0.8363140225410461,2.831305980682373,0.0130942082032561,1.0,1.0,0.0,249.37950134277344,251.0,57224.74609375,0.0,4378.14306640625,1.0,278.1499938964844,281.5731506347656,296.09039306640625,299.7867736816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129716157913208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
