time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861460,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.7862602472305298,0.3951087296009063,0.3607535660266876,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.912227988243103,0.6237382888793945,0.5944533348083496,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.9686386585235596,0.7360380291938782,0.5159637928009033,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8262022733688354,0.4605220556259155,0.441213846206665,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.6733772158622742,0.2452713400125503,1.132336139678955,285.8751525878906,284.95001220703125,299.001708984375,293.0832214355469,297.51129150390625,297.0697021484375,285.8742980957031,1.0,0.7066341638565063,0.3131532073020935,0.3131532073020935,1.0,1.0,-3.6568503379821777,0.83389812707901,2.8229522705078125,0.0130741046741604,1.0,1.0,0.0,251.2594146728516,251.0,57083.6015625,0.0,4360.44677734375,1.0,278.1499938964844,281.5647277832031,296.0799865722656,299.7676086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125697016716005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861520,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.7842967510223389,0.3940504789352417,0.3598766326904297,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.9098276495933532,0.6222577691078186,0.5931418538093567,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.9670368432998656,0.735854983329773,0.5158944725990295,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.8245018124580383,0.4596200585365295,0.4404389858245849,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.6715942025184631,0.244523674249649,1.1293280124664309,285.86578369140625,284.95001220703125,298.99566650390625,293.0762939453125,297.5080871582031,297.0673217773437,285.86492919921875,1.0,0.706321656703949,0.3132801055908203,0.3132801055908203,1.0,1.0,-3.649578332901001,0.8322585821151733,2.817319869995117,0.0130527652800083,1.0,1.0,0.0,252.5136566162109,254.0,56988.50390625,0.0,4348.45654296875,1.0,278.1499938964844,281.5590515136719,296.072998046875,299.7547302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122995734214784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861580,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7794182300567627,0.3913556635379791,0.3576409816741943,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9040548205375672,0.618493914604187,0.5898053050041199,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.9629620909690856,0.7353005409240723,0.515656054019928,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.8202510476112366,0.4573110938072204,0.4384520351886749,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6671584248542786,0.242604449391365,1.121586561203003,285.8417663574219,284.95001220703125,298.9804077148437,293.0586853027344,297.4999389648437,297.0613098144531,285.84088134765625,1.0,0.7054868340492249,0.3135974109172821,0.3135974109172821,1.0,1.0,-3.630890130996704,0.8280072212219238,2.8028829097747803,0.0129602393135428,1.0,1.0,0.0,255.6524200439453,257.0,56744.49609375,0.0,4317.259765625,1.0,278.1499938964844,281.54449462890625,296.0551452636719,299.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115837216377258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861640,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7794182300567627,0.3913556635379791,0.3576409816741943,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.9040548205375672,0.618493914604187,0.5898053050041199,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.9629620909690856,0.7353005409240723,0.515656054019928,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418273925781,0.8202510476112366,0.4573110938072204,0.4384520351886749,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6671584248542786,0.242604449391365,1.121586561203003,285.8417663574219,284.95001220703125,298.9804077148437,293.0586853027344,297.4999389648437,297.0613098144531,285.84088134765625,1.0,0.7054868340492249,0.3135974109172821,0.3135974109172821,1.0,1.0,-3.630890130996704,0.8280072212219238,2.8028829097747803,0.0129602393135428,1.0,1.0,0.0,255.6524200439453,257.0,56744.49609375,0.0,4317.259765625,1.0,278.1499938964844,281.54449462890625,296.0551452636719,299.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115837216377258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.295654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861700,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.7769944667816162,0.3899807929992676,0.3564991056919098,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.9013007283210754,0.6165769100189209,0.5881046652793884,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.9608847498893738,0.7349673509597778,0.5154991149902344,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8181166648864746,0.4561260938644409,0.4374305009841919,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.6649516820907593,0.2416170835494995,1.11759352684021,285.8294372558594,284.95001220703125,298.97271728515625,293.0497436523437,297.495849609375,297.0582580566406,285.8285217285156,1.0,0.70503830909729,0.3137560784816742,0.3137560784816742,1.0,1.0,-3.621248722076416,0.8257926106452942,2.7954561710357666,0.0128920171409845,1.0,1.0,0.0,257.2241516113281,257.0,56619.109375,0.0,4300.96875,1.0,278.1499938964844,281.5370178222656,296.04608154296875,299.7048645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112035632133484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861760,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.7745936512947083,0.388597309589386,0.3553493618965149,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.8985762000083923,0.614648699760437,0.586393415927887,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.9587969779968262,0.7346155643463135,0.5153294801712036,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.8159816265106201,0.4549311995506286,0.4363996982574463,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.6627666354179382,0.2406207472085952,1.1135600805282593,285.8170471191406,284.95001220703125,298.9649963378906,293.04071044921875,297.4918518066406,297.0552062988281,285.816162109375,1.0,0.7045800089836121,0.3140027523040771,0.3140027523040771,1.0,1.0,-3.611504793167114,0.8238144516944885,2.7876904010772705,0.0130821829661726,1.0,1.0,0.0,258.79473876953125,260.0,56493.8671875,0.0,4284.46337890625,1.0,278.1499938964844,281.529541015625,296.0369873046875,299.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108211398124696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.222900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861820,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.7698336243629456,0.3857770264148712,0.3530027866363525,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.893155038356781,0.6107229590415955,0.5829064846038818,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.9545513391494752,0.7337942123413086,0.5149103403091431,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8116617202758789,0.4524803161621094,0.4342814087867737,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.658428966999054,0.2385740429162979,1.1052535772323608,285.79168701171875,284.95001220703125,298.9493408203125,293.0224914550781,297.4837646484375,297.0490417480469,285.7907409667969,1.0,0.7036023736000061,0.314496099948883,0.314496099948883,1.0,1.0,-3.591447114944458,0.8197159171104431,2.77173113822937,0.0134396236389875,1.0,1.0,0.0,261.9345703125,263.0,56236.91015625,0.0,4250.103515625,1.0,278.1499938964844,281.5141906738281,296.0185241699219,299.6534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100123643875122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.718505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861880,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.7698336243629456,0.3857770264148712,0.3530027866363525,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.893155038356781,0.6107229590415955,0.5829064846038818,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7915954589844,0.9545513391494752,0.7337942123413086,0.5149103403091431,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8116617202758789,0.4524803161621094,0.4342814087867737,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.658428966999054,0.2385740429162979,1.1052535772323608,285.79168701171875,284.95001220703125,298.9493408203125,293.0224914550781,297.4837646484375,297.0490417480469,285.7907409667969,1.0,0.7036023736000061,0.314496099948883,0.314496099948883,1.0,1.0,-3.591447114944458,0.8197159171104431,2.77173113822937,0.0134396236389875,1.0,1.0,0.0,261.9345703125,263.0,56236.91015625,0.0,4250.103515625,1.0,278.1499938964844,281.5141906738281,296.0185241699219,299.6534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100123643875122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.718505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861940,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.765146791934967,0.3828998208045959,0.3506058752536773,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8877902626991272,0.6067225337028503,0.5793501138687134,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.9502370357513428,0.7328412532806396,0.5144019722938538,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.8072517514228821,0.4499630630016327,0.4321016669273376,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.654155433177948,0.2364701032638549,1.09669291973114,285.7655944824219,284.95001220703125,298.93341064453125,293.0040588378906,297.4755554199219,297.0428466796875,285.7646179199219,1.0,0.7025597095489502,0.3149894475936889,0.3149894475936889,1.0,1.0,-3.5707507133483887,0.8154178857803345,2.755332946777344,0.0137410350143909,1.0,1.0,0.0,265.0721130371094,266.0,55972.66796875,0.0,4214.3349609375,1.0,278.1499938964844,281.4984130859375,295.9998779296875,299.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909156858921051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.77734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862000,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.765146791934967,0.3828998208045959,0.3506058752536773,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.8877902626991272,0.6067225337028503,0.5793501138687134,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.9502370357513428,0.7328412532806396,0.5144019722938538,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.8072517514228821,0.4499630630016327,0.4321016669273376,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.654155433177948,0.2364701032638549,1.09669291973114,285.7655944824219,284.95001220703125,298.93341064453125,293.0040588378906,297.4755554199219,297.0428466796875,285.7646179199219,1.0,0.7025597095489502,0.3149894475936889,0.3149894475936889,1.0,1.0,-3.5707507133483887,0.8154178857803345,2.755332946777344,0.0137410350143909,1.0,1.0,0.0,265.0721130371094,266.0,55972.66796875,0.0,4214.3349609375,1.0,278.1499938964844,281.4984130859375,295.9998779296875,299.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909156858921051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.77734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862060,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7605369687080383,0.3799652755260467,0.348158061504364,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8824881911277771,0.6026459336280823,0.575722873210907,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.9458615779876708,0.7317484617233276,0.5137986540794373,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8027377724647522,0.4473775327205658,0.4298585057258606,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.6499489545822144,0.2343088984489441,1.0878775119781494,285.7387084960937,284.95001220703125,298.91717529296875,292.9855041503906,297.4671936035156,297.0365905761719,285.7377014160156,1.0,0.7014523148536682,0.3154728710651397,0.3154728710651397,1.0,1.0,-3.549417018890381,0.8108868598937988,2.738530158996582,0.0139689138159155,1.0,1.0,0.0,268.20574951171875,269.0,55700.8125,0.0,4177.17041015625,1.0,278.1499938964844,281.482177734375,295.9810485839844,299.58251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082464575767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862120,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.7605369687080383,0.3799652755260467,0.348158061504364,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8824881911277771,0.6026459336280823,0.575722873210907,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.9458615779876708,0.7317484617233276,0.5137986540794373,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8027377724647522,0.4473775327205658,0.4298585057258606,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.6499489545822144,0.2343088984489441,1.0878775119781494,285.7387084960937,284.95001220703125,298.91717529296875,292.9855041503906,297.4671936035156,297.0365905761719,285.7377014160156,1.0,0.7014523148536682,0.3154728710651397,0.3154728710651397,1.0,1.0,-3.549417018890381,0.8108868598937988,2.738530158996582,0.0139689138159155,1.0,1.0,0.0,268.20574951171875,269.0,55700.8125,0.0,4177.17041015625,1.0,278.1499938964844,281.482177734375,295.9810485839844,299.58251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082464575767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862180,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.7560062408447266,0.3769749999046325,0.3456608057022095,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.8772537708282471,0.5984945893287659,0.5720258951187134,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.941433608531952,0.7305126190185547,0.5130980014801025,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7982311844825745,0.4447243809700012,0.4275524616241455,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.6458105444908142,0.2320924401283264,1.078816056251526,285.7110900878906,284.95001220703125,298.9006042480469,292.9668884277344,297.45867919921875,297.0302734375,285.71002197265625,1.0,0.7002821564674377,0.3159562647342682,0.3159562647342682,1.0,1.0,-3.527449131011963,0.8061527609825134,2.7212963104248047,0.0141525277867913,1.0,1.0,0.0,271.3360900878906,272.0,55421.796875,0.0,4138.6689453125,1.0,278.1499938964844,281.46551513671875,295.962158203125,299.54620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072784185409546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862240,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.7560062408447266,0.3769749999046325,0.3456608057022095,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.8772537708282471,0.5984945893287659,0.5720258951187134,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.941433608531952,0.7305126190185547,0.5130980014801025,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7111511230469,0.7982311844825745,0.4447243809700012,0.4275524616241455,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.6458105444908142,0.2320924401283264,1.078816056251526,285.7110900878906,284.95001220703125,298.9006042480469,292.9668884277344,297.45867919921875,297.0302734375,285.71002197265625,1.0,0.7002821564674377,0.3159562647342682,0.3159562647342682,1.0,1.0,-3.527449131011963,0.8061527609825134,2.7212963104248047,0.0141525277867913,1.0,1.0,0.0,271.3360900878906,272.0,55421.796875,0.0,4138.6689453125,1.0,278.1499938964844,281.46551513671875,295.962158203125,299.54620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072784185409546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862300,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.7537691593170166,0.3754571676254272,0.3443919718265533,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.8746616840362549,0.5963881015777588,0.5701486468315125,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.9391997456550598,0.7298333048820496,0.5127058625221252,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.7959845066070557,0.4433696269989013,0.4263731837272644,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.6437642574310303,0.2309617698192596,1.0741852521896362,285.69696044921875,284.95001220703125,298.89215087890625,292.95758056640625,297.4543762207031,297.027099609375,285.6958923339844,1.0,0.6996715664863586,0.3161979615688324,0.3161979615688324,1.0,1.0,-3.516211986541748,0.8037052154541016,2.7125067710876465,0.0142263965681195,1.0,1.0,0.0,272.8994445800781,272.0,55279.40625,0.0,4118.875,1.0,278.1499938964844,281.45703125,295.9527282714844,299.52783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067694544792176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.598876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862360,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.7515577673912048,0.3739328682422638,0.3431172370910644,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8720946311950684,0.5942726731300354,0.5682628750801086,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.9369684457778932,0.7291357517242432,0.5123012065887451,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.7937511205673218,0.4420066177845001,0.4251861274242401,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.6417409777641296,0.2298245131969452,1.0695246458053589,285.6828308105469,284.95001220703125,298.88360595703125,292.9482727050781,297.4501647949219,297.02392578125,285.6817626953125,1.0,0.6990534663200378,0.3165261149406433,0.3165261149406433,1.0,1.0,-3.504879713058472,0.8014826774597168,2.703397274017334,0.0145491668954491,1.0,1.0,0.0,274.4621276855469,275.0,55137.4140625,0.0,4098.943359375,1.0,278.1499938964844,281.44854736328125,295.9432678222656,299.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062537550926208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862420,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.7471876740455627,0.3708374500274658,0.3405259847640991,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.8670119643211365,0.5899770259857178,0.5644305944442749,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.9324733018875122,0.7276038527488708,0.5113986134529114,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.7892986536026001,0.4392204582691192,0.4227558374404907,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.6377310156822205,0.2275035381317138,1.0599957704544067,285.654052734375,284.95001220703125,298.8662109375,292.92974853515625,297.4416809082031,297.0176086425781,285.6529541015625,1.0,0.69776451587677,0.3171824216842651,0.3171824216842651,1.0,1.0,-3.481689929962158,0.7968979477882385,2.6847920417785645,0.015171998180449,1.0,1.0,0.0,277.5826416015625,278.0,54848.05078125,0.0,4057.96044921875,1.0,278.1499938964844,281.4312438964844,295.9244689941406,299.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051727056503296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862480,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.7471876740455627,0.3708374500274658,0.3405259847640991,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.8670119643211365,0.5899770259857178,0.5644305944442749,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.9324733018875122,0.7276038527488708,0.5113986134529114,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.7892986536026001,0.4392204582691192,0.4227558374404907,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.6377310156822205,0.2275035381317138,1.0599957704544067,285.654052734375,284.95001220703125,298.8662109375,292.92974853515625,297.4416809082031,297.0176086425781,285.6529541015625,1.0,0.69776451587677,0.3171824216842651,0.3171824216842651,1.0,1.0,-3.481689929962158,0.7968979477882385,2.6847920417785645,0.015171998180449,1.0,1.0,0.0,277.5826416015625,278.0,54848.05078125,0.0,4057.96044921875,1.0,278.1499938964844,281.4312438964844,295.9244689941406,299.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051727056503296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862540,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7428927421569824,0.367692768573761,0.3378909826278686,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.8620098233222961,0.5856126546859741,0.5605341196060181,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.9279667735099792,0.7259217500686646,0.5103936791419983,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7848793268203735,0.436369925737381,0.4202655553817749,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.6337720155715942,0.2251341640949249,1.0502508878707886,285.6246032714844,284.95001220703125,298.8482971191406,292.911376953125,297.4330749511719,297.01129150390625,285.6234741210937,1.0,0.6964203715324402,0.3178387284278869,0.3178387284278869,1.0,1.0,-3.4579052925109863,0.7921152710914612,2.66579008102417,0.0157203394919633,1.0,1.0,0.0,280.69921875,281.0,54552.85546875,0.0,4015.859130859375,1.0,278.1499938964844,281.41363525390625,295.90582275390625,299.4353942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904033660888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862600,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7428927421569824,0.367692768573761,0.3378909826278686,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.8620098233222961,0.5856126546859741,0.5605341196060181,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.9279667735099792,0.7259217500686646,0.5103936791419983,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7848793268203735,0.436369925737381,0.4202655553817749,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.6337720155715942,0.2251341640949249,1.0502508878707886,285.6246032714844,284.95001220703125,298.8482971191406,292.911376953125,297.4330749511719,297.01129150390625,285.6234741210937,1.0,0.6964203715324402,0.3178387284278869,0.3178387284278869,1.0,1.0,-3.4579052925109863,0.7921152710914612,2.66579008102417,0.0157203394919633,1.0,1.0,0.0,280.69921875,281.0,54552.85546875,0.0,4015.859130859375,1.0,278.1499938964844,281.41363525390625,295.90582275390625,299.4353942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904033660888672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862660,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.7400104403495789,0.3655245006084442,0.3360724747180938,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.8586544990539551,0.5826027393341064,0.5578449368476868,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.924901843070984,0.7246816158294678,0.5096445679664612,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.781893789768219,0.434391587972641,0.4185348153114319,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.6310989260673523,0.2234938293695449,1.0434937477111816,285.60418701171875,284.95001220703125,298.8358154296875,292.89898681640625,297.4270935058594,297.00701904296875,285.60302734375,1.0,0.695473849773407,0.3182680010795593,0.3182680010795593,1.0,1.0,-3.441385269165039,0.7886958122253418,2.6526894569396973,0.0159991402179002,1.0,1.0,0.0,282.81475830078125,281.0,54348.49609375,0.0,3986.5615234375,1.0,278.1499938964844,281.40142822265625,295.89324951171875,299.4100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903221845626831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3433.597900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862720,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7386669516563416,0.3645005226135254,0.3352134525775909,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8570920825004578,0.5811811089515686,0.5565745830535889,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9234697818756104,0.7240861654281616,0.5092839598655701,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.7804989814758301,0.4334557056427002,0.4177157878875732,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.6298481822013855,0.2227183729410171,1.0402982234954834,285.5945129394531,284.95001220703125,298.8298645019531,292.8932189941406,297.4242858886719,297.0050354003906,285.5933532714844,1.0,0.6950244307518005,0.3184700310230255,0.3184700310230255,1.0,1.0,-3.433551073074341,0.7870635986328125,2.6464874744415283,0.0161209758371114,1.0,1.0,0.0,283.8102111816406,284.0,54251.91015625,0.0,3972.713134765625,1.0,278.1499938964844,281.3956604003906,295.8873596191406,299.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028326272964478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862780,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.7344974875450134,0.3612615168094635,0.3324940502643585,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.852257490158081,0.5766825079917908,0.5525521039962769,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.9190019369125366,0.722091019153595,0.5080652236938477,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.7761600017547607,0.4304770827293396,0.4151057600975036,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.6259329915046692,0.2202569246292114,1.0301408767700195,285.5638427734375,284.95001220703125,298.81085205078125,292.8753662109375,297.4154052734375,296.9988098144531,285.5626525878906,1.0,0.6935774087905884,0.3191013038158417,0.3191013038158417,1.0,1.0,-3.408622980117798,0.7818145751953125,2.6268084049224854,0.0164485033601522,1.0,1.0,0.0,286.9164428710937,287.0,53946.10546875,0.0,3928.556396484375,1.0,278.1499938964844,281.3773803710937,295.86920166015625,299.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015675783157348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862840,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.7344974875450134,0.3612615168094635,0.3324940502643585,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.852257490158081,0.5766825079917908,0.5525521039962769,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.9190019369125366,0.722091019153595,0.5080652236938477,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.7761600017547607,0.4304770827293396,0.4151057600975036,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.6259329915046692,0.2202569246292114,1.0301408767700195,285.5638427734375,284.95001220703125,298.81085205078125,292.8753662109375,297.4154052734375,296.9988098144531,285.5626525878906,1.0,0.6935774087905884,0.3191013038158417,0.3191013038158417,1.0,1.0,-3.408622980117798,0.7818145751953125,2.6268084049224854,0.0164485033601522,1.0,1.0,0.0,286.9164428710937,287.0,53946.10546875,0.0,3928.556396484375,1.0,278.1499938964844,281.3773803710937,295.86920166015625,299.3607177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015675783157348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.192138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862900,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7324278950691223,0.3596231937408447,0.331117570400238,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8498697876930237,0.574406087398529,0.550515353679657,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.916778028011322,0.7210104465484619,0.5074015259742737,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7740058302879333,0.4289616048336029,0.4137761890888214,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.6239684820175171,0.2190106809139251,1.0249899625778198,285.5482788085937,284.95001220703125,298.8011169433594,292.8665466308594,297.4109191894531,296.99578857421875,285.54705810546875,1.0,0.6928339004516602,0.3194169700145721,0.3194169700145721,1.0,1.0,-3.395935297012329,0.7791140675544739,2.6168212890625,0.0165840238332748,1.0,1.0,0.0,288.4673767089844,287.0,53791.10546875,0.0,3906.07763671875,1.0,278.1499938964844,281.3681335449219,295.8602600097656,299.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009094834327698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.35498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862960,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.7303704023361206,0.357979953289032,0.3297364711761474,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.8475073575973511,0.5721223950386047,0.5484715700149536,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.9145816564559937,0.7199054956436157,0.5067219138145447,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.7718695998191833,0.4274389743804931,0.4124398231506347,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.6219984292984009,0.2177604138851165,1.0198194980621338,285.5327453613281,284.95001220703125,298.7912292480469,292.8578491210937,297.4065856933594,296.9927673339844,285.5315246582031,1.0,0.692084789276123,0.3198287487030029,0.3198287487030029,1.0,1.0,-3.3831593990325928,0.7766588926315308,2.606500625610352,0.0169844198971986,1.0,1.0,0.0,290.01776123046875,275.0,53636.91796875,0.0,3883.525390625,1.0,278.1499938964844,281.35888671875,295.85137939453125,299.3234558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002401828765869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.76416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863020,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.7297568917274475,0.3560713529586792,0.3279954195022583,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.8469527959823608,0.5694617629051208,0.5459479689598083,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.9148414134979248,0.7185817360877991,0.5058010816574097,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.7714617252349854,0.4256628453731537,0.4107379913330078,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.6212050914764404,0.2163075804710388,1.01313054561615,285.5135803222656,284.95001220703125,298.7795715332031,292.847900390625,297.4015808105469,296.9894104003906,285.5122375488281,1.0,0.6889594197273254,0.3203067481517792,0.3203067481517792,1.0,1.0,-3.366830348968506,0.7733789086341858,2.593451499938965,0.0173927899450063,1.0,1.0,0.0,288.1937866210937,275.0,53444.5390625,0.0,3832.990478515625,1.0,278.1499938964844,281.3475036621094,295.8410949707031,299.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994348645210266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.98583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863080,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7298725843429565,0.3546933829784393,0.3266942501068115,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.8472357392311096,0.56753009557724,0.5440701246261597,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.9159045219421388,0.7175835371017456,0.5050728917121887,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.771816074848175,0.4243722856044769,0.4094555974006653,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.621105432510376,0.2152596265077591,1.0080845355987549,285.49908447265625,284.95001220703125,298.7709655761719,292.8407897949219,297.39801025390625,296.98712158203125,285.4976806640625,1.0,0.6862041354179382,0.3206523358821869,0.3206523358821869,1.0,1.0,-3.354523181915283,0.7708543539047241,2.5836689472198486,0.0176229439675807,1.0,1.0,0.0,285.7366027832031,263.0,53300.171875,0.0,3788.973876953125,1.0,278.1499938964844,281.3388977050781,295.8337097167969,299.2852478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988170027732849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.90087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.554443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863140,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.7311840653419495,0.3514142632484436,0.3235243260860443,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8491768836975098,0.562904417514801,0.539496123790741,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.9200904369354248,0.7150904536247253,0.5031992197036743,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7738652229309082,0.4212788641452789,0.4063048362731933,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.6217474937438965,0.2127715498208999,0.9957306981086732,285.4634704589844,284.95001220703125,298.75,292.8241882324219,297.3897399902344,296.9822082519531,285.4620361328125,1.0,0.6785468459129333,0.3214759230613708,0.3214759230613708,1.0,1.0,-3.324315071105957,0.764549732208252,2.559765338897705,0.018066719174385,1.0,1.0,0.0,277.90216064453125,251.0,52946.76953125,0.0,3671.890869140625,1.0,278.1499938964844,281.3178100585937,295.8163452148437,299.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897226870059967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.31689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863200,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.7311840653419495,0.3514142632484436,0.3235243260860443,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8491768836975098,0.562904417514801,0.539496123790741,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.9200904369354248,0.7150904536247253,0.5031992197036743,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7738652229309082,0.4212788641452789,0.4063048362731933,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.6217474937438965,0.2127715498208999,0.9957306981086732,285.4634704589844,284.95001220703125,298.75,292.8241882324219,297.3897399902344,296.9822082519531,285.4620361328125,1.0,0.6785468459129333,0.3214759230613708,0.3214759230613708,1.0,1.0,-3.324315071105957,0.764549732208252,2.559765338897705,0.018066719174385,1.0,1.0,0.0,277.90216064453125,251.0,52946.76953125,0.0,3671.890869140625,1.0,278.1499938964844,281.3178100585937,295.8163452148437,299.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897226870059967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.31689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863260,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.7335739731788635,0.348135232925415,0.3202882707118988,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8524513840675354,0.5582424998283386,0.5348168611526489,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9260321855545044,0.7124292850494385,0.5011554956436157,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7771787047386169,0.4181542694568634,0.4030542075634002,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.6232953071594238,0.2102920413017273,0.9830825328826904,285.4267883300781,284.95001220703125,298.7276306152344,292.80718994140625,297.3817138671875,296.97802734375,285.42529296875,1.0,0.6698269844055176,0.3223477602005005,0.3223477602005005,1.0,1.0,-3.293224573135376,0.7580816149711609,2.5351431369781494,0.0185281131416559,1.0,1.0,0.0,268.2335510253906,239.0,52582.48828125,0.0,3544.31005859375,1.0,278.1499938964844,281.2960510253906,295.7989501953125,299.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895560085773468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
