time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863320,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270324707031,0.7335739731788635,0.348135232925415,0.3202882707118988,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.8524513840675354,0.5582424998283386,0.5348168611526489,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9260321855545044,0.7124292850494385,0.5011554956436157,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.7771787047386169,0.4181542694568634,0.4030542075634002,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.6232953071594238,0.2102920413017273,0.9830825328826904,285.4267883300781,284.95001220703125,298.7276306152344,292.80718994140625,297.3817138671875,296.97802734375,285.42529296875,1.0,0.6698269844055176,0.3223477602005005,0.3223477602005005,1.0,1.0,-3.293224573135376,0.7580816149711609,2.5351431369781494,0.0185281131416559,1.0,1.0,0.0,268.2335510253906,239.0,52582.48828125,0.0,3544.31005859375,1.0,278.1499938964844,281.2960510253906,295.7989501953125,299.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895560085773468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863380,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7366738319396973,0.3448467850685119,0.3170115649700165,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8566224575042725,0.5535402297973633,0.5300647616386414,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.9331085085868835,0.7096019387245178,0.4989713430404663,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.781331479549408,0.4149920344352722,0.3997339308261871,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.6254169344902039,0.2078116238117218,0.9702695608139038,285.3890991210937,284.95001220703125,298.7032165527344,292.7888488769531,297.3736267089844,296.9743957519531,285.3875427246094,1.0,0.6605013608932495,0.3232195675373077,0.3232195675373077,1.0,1.0,-3.2615506649017334,0.7513969540596008,2.5101537704467773,0.0188869852572679,1.0,1.0,0.0,257.648681640625,227.0,52207.56640625,0.0,3412.438232421875,1.0,278.1499938964844,281.273681640625,295.78045654296875,299.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938813209533691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.04931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863440,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7366738319396973,0.3448467850685119,0.3170115649700165,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890075683594,0.8566224575042725,0.5535402297973633,0.5300647616386414,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.9331085085868835,0.7096019387245178,0.4989713430404663,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.781331479549408,0.4149920344352722,0.3997339308261871,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.6254169344902039,0.2078116238117218,0.9702695608139038,285.3890991210937,284.95001220703125,298.7032165527344,292.7888488769531,297.3736267089844,296.9743957519531,285.3875427246094,1.0,0.6605013608932495,0.3232195675373077,0.3232195675373077,1.0,1.0,-3.2615506649017334,0.7513969540596008,2.5101537704467773,0.0188869852572679,1.0,1.0,0.0,257.648681640625,227.0,52207.56640625,0.0,3412.438232421875,1.0,278.1499938964844,281.273681640625,295.78045654296875,299.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938813209533691,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.04931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863500,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.738442599773407,0.343195766210556,0.3153603971004486,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.8589878082275391,0.5511714220046997,0.5276647210121155,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.9369576573371888,0.7081067562103271,0.4978208541870117,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.7836626768112183,0.4133899211883545,0.3980478942394256,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.6266477108001709,0.206568494439125,0.963815450668335,285.3699035644531,284.95001220703125,298.69024658203125,292.7792053222656,297.3695373535156,296.9727783203125,285.3683166503906,1.0,0.6556771993637085,0.3236554861068725,0.3236554861068725,1.0,1.0,-3.245513200759888,0.7479764819145203,2.4975366592407227,0.0190275702625513,1.0,1.0,0.0,252.153076171875,227.0,52016.46875,0.0,3345.783447265625,1.0,278.1499938964844,281.26226806640625,295.7707214355469,299.14306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930288553237915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.521728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863560,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35089111328125,0.7403212189674377,0.3415410220623016,0.3137044012546539,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8614950776100159,0.5487940311431885,0.5252549648284912,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.9409355521202089,0.7065646648406982,0.4966396689414978,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.7861188650131226,0.4117752015590668,0.3963494598865509,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.627959668636322,0.2053235322237014,0.9573455452919006,285.35064697265625,284.95001220703125,298.6768493652344,292.7692565917969,297.3655700683594,296.97125244140625,285.3490600585937,1.0,0.650786817073822,0.3242002725601196,0.3242002725601196,1.0,1.0,-3.229366064071656,0.7448139190673828,2.4845521450042725,0.0194477867335081,1.0,1.0,0.0,246.6104888916016,215.0,51825.3046875,0.0,3279.2392578125,1.0,278.1499938964844,281.2508239746094,295.7607727050781,299.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921801447868347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.55615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.58984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863620,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7444925308227539,0.3382095694541931,0.3103659749031067,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8670346140861511,0.543993353843689,0.5203853845596313,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.9492990970611572,0.7032734155654907,0.494129329919815,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.7914850115776062,0.4084872603416443,0.3928903639316559,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.6308925151824951,0.2028208971023559,0.944314420223236,285.3111267089844,284.95001220703125,298.64862060546875,292.7485046386719,297.35760498046875,296.9686279296875,285.3094787597656,1.0,0.6407648324966431,0.3252898156642914,0.3252898156642914,1.0,1.0,-3.1966488361358643,0.7383557558059692,2.458292961120605,0.0202395468950271,1.0,1.0,0.0,235.30421447753903,203.0,51429.74609375,0.0,3145.7958984375,1.0,278.1499938964844,281.22723388671875,295.73980712890625,299.07623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904281258583069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.72314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863680,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.7444925308227539,0.3382095694541931,0.3103659749031067,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8670346140861511,0.543993353843689,0.5203853845596313,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.9492990970611572,0.7032734155654907,0.494129329919815,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31121826171875,0.7914850115776062,0.4084872603416443,0.3928903639316559,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.6308925151824951,0.2028208971023559,0.944314420223236,285.3111267089844,284.95001220703125,298.64862060546875,292.7485046386719,297.35760498046875,296.9686279296875,285.3094787597656,1.0,0.6407648324966431,0.3252898156642914,0.3252898156642914,1.0,1.0,-3.1966488361358643,0.7383557558059692,2.458292961120605,0.0202395468950271,1.0,1.0,0.0,235.30421447753903,203.0,51429.74609375,0.0,3145.7958984375,1.0,278.1499938964844,281.22723388671875,295.73980712890625,299.07623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904281258583069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.72314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863740,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7491941452026367,0.3348479568958282,0.306997150182724,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8732362985610962,0.5391349792480469,0.5154580473899841,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9580480456352234,0.6997886300086975,0.491475373506546,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.7974132895469666,0.4051403105258941,0.3893694281578064,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6342133283615112,0.2002987563610077,0.9311788082122804,285.2694702148437,284.95001220703125,298.6186218261719,292.7266845703125,297.3495483398437,296.96649169921875,285.2677001953125,1.0,0.6305028796195984,0.3263793587684631,0.3263793587684631,1.0,1.0,-3.163468360900879,0.7316970825195312,2.431771278381348,0.0209197606891393,1.0,1.0,0.0,223.8653259277344,191.0,51004.11328125,0.0,3013.104736328125,1.0,278.1499938964844,281.2018737792969,295.7174987792969,299.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885713219642639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863800,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7491941452026367,0.3348479568958282,0.306997150182724,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8732362985610962,0.5391349792480469,0.5154580473899841,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9580480456352234,0.6997886300086975,0.491475373506546,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.7974132895469666,0.4051403105258941,0.3893694281578064,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.6342133283615112,0.2002987563610077,0.9311788082122804,285.2694702148437,284.95001220703125,298.6186218261719,292.7266845703125,297.3495483398437,296.96649169921875,285.2677001953125,1.0,0.6305028796195984,0.3263793587684631,0.3263793587684631,1.0,1.0,-3.163468360900879,0.7316970825195312,2.431771278381348,0.0209197606891393,1.0,1.0,0.0,223.8653259277344,191.0,51004.11328125,0.0,3013.104736328125,1.0,278.1499938964844,281.2018737792969,295.7174987792969,299.0282592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885713219642639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.84423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863860,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.7531550526618958,0.3322737514972687,0.3044171333312988,296.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.8784220218658447,0.5354090929031372,0.5116778016090393,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23681640625,0.9648835062980652,0.6970248818397522,0.4893732070922851,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8023093938827515,0.4025587737560272,0.3866549134254455,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.6370211839675903,0.1983672082424163,0.9211217164993286,285.237060546875,284.95001220703125,298.5946960449219,292.7094421386719,297.34332275390625,296.96490478515625,285.2352600097656,1.0,0.6225529313087463,0.327313631772995,0.327313631772995,1.0,1.0,-3.137925624847412,0.7267907857894897,2.411134958267212,0.0216559823602437,1.0,1.0,0.0,215.12217712402344,191.0,50674.7734375,0.0,2913.02099609375,1.0,278.1499938964844,281.1822204589844,295.6998291015625,298.99041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870792388916016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863920,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.754494845867157,0.3314566910266876,0.3035976588726043,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8801665902137756,0.5342257022857666,0.510476291179657,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.9670825004577636,0.6961262226104736,0.4886901676654815,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8039432168006897,0.4017347991466522,0.3857883214950561,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.637974202632904,0.1977536380290985,0.9179253578186036,285.2267150878906,284.95001220703125,298.5869445800781,292.7038879394531,297.3412780761719,296.96441650390625,285.2248840332031,1.0,0.6200113892555237,0.3276086747646332,0.3276086747646332,1.0,1.0,-3.1298084259033203,0.7252215147018433,2.4045867919921875,0.0218779016286134,1.0,1.0,0.0,212.3384246826172,179.0,50569.375,0.0,2881.475341796875,1.0,278.1499938964844,281.1759033203125,295.6941223144531,298.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865875005722046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863980,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.7604864835739136,0.3280416429042816,0.300173670053482,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8879113793373108,0.5292762517929077,0.5054522752761841,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.9762987494468688,0.6923057436943054,0.4857911467552185,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8110097646713257,0.3982757329940796,0.38215371966362,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.6422520875930786,0.1951869130134582,0.9045643210411072,285.1830749511719,284.95001220703125,298.5536804199219,292.6802062988281,297.3326416015625,296.9623718261719,285.18121337890625,1.0,0.609311044216156,0.3288379609584808,0.3288379609584808,1.0,1.0,-3.0957348346710205,0.7185618281364441,2.3771731853485107,0.0227324962615966,1.0,1.0,0.0,200.7629852294922,167.0,50126.2421875,0.0,2751.33056640625,1.0,278.1499938964844,281.1494445800781,295.6699523925781,298.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845058083534241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864040,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.7604864835739136,0.3280416429042816,0.300173670053482,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8879113793373108,0.5292762517929077,0.5054522752761841,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.9762987494468688,0.6923057436943054,0.4857911467552185,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8110097646713257,0.3982757329940796,0.38215371966362,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.6422520875930786,0.1951869130134582,0.9045643210411072,285.1830749511719,284.95001220703125,298.5536804199219,292.6802062988281,297.3326416015625,296.9623718261719,285.18121337890625,1.0,0.609311044216156,0.3288379609584808,0.3288379609584808,1.0,1.0,-3.0957348346710205,0.7185618281364441,2.3771731853485107,0.0227324962615966,1.0,1.0,0.0,200.7629852294922,167.0,50126.2421875,0.0,2751.33056640625,1.0,278.1499938964844,281.1494445800781,295.6699523925781,298.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845058083534241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864100,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.7637787461280823,0.3263290226459503,0.2984557747840881,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8921216726303101,0.5267876982688904,0.5029264092445374,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9809421300888062,0.6903419494628906,0.4843035340309143,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8146846890449524,0.396527886390686,0.3803184032440185,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6446173787117004,0.1938963234424591,0.8978484272956848,285.1609802246094,284.95001220703125,298.5364685058594,292.6680603027344,297.32818603515625,296.9613952636719,285.1590881347656,1.0,0.603887677192688,0.3294526040554046,0.3294526040554046,1.0,1.0,-3.078566551208496,0.7151647210121155,2.3634018898010254,0.0231166202574968,1.0,1.0,0.0,194.96530151367188,167.0,49901.8125,0.0,2686.9208984375,1.0,278.1499938964844,281.13604736328125,295.6575927734375,298.90057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834343552589417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.88330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.7568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864160,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7672863602638245,0.3246155381202698,0.2967362999916076,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8965697288513184,0.524290144443512,0.5003922581672668,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9855844378471376,0.6883463859558105,0.4827936589717865,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8184838891029358,0.3947691321372986,0.3784726858139038,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.6471500992774963,0.1926014125347137,0.8911131024360657,285.1387023925781,284.95001220703125,298.5188903808594,292.6557312011719,297.3236694335937,296.9603881835937,285.13677978515625,1.0,0.5984185934066772,0.330084353685379,0.330084353685379,1.0,1.0,-3.06131649017334,0.7117699384689331,2.349546432495117,0.0235152579843997,1.0,1.0,0.0,189.1700134277344,155.0,49675.9609375,0.0,2623.02734375,1.0,278.1499938964844,281.1225280761719,295.6450500488281,298.8741149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823468685150146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.27978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864220,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7750375270843506,0.3211873769760132,0.2932947874069214,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9063366055488586,0.5192651152610779,0.4952953457832336,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9948182702064514,0.6842682957649231,0.4797093272209167,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8266043663024902,0.3912152051925659,0.3747465014457702,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6528002023696899,0.1899977177381515,0.8775782585144043,285.093505859375,284.95001220703125,298.4826965332031,292.63055419921875,297.3143615722656,296.95849609375,285.0915222167969,1.0,0.5873260498046875,0.3313478529453277,0.3313478529453277,1.0,1.0,-3.02646541595459,0.7048225402832031,2.3216428756713867,0.0242184158414602,1.0,1.0,0.0,177.57537841796875,143.0,49217.96875,0.0,2496.63037109375,1.0,278.1499938964844,281.0951843261719,295.6194763183594,298.8203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801099061965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.60498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864280,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.7750375270843506,0.3211873769760132,0.2932947874069214,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9063366055488586,0.5192651152610779,0.4952953457832336,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9948182702064514,0.6842682957649231,0.4797093272209167,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8266043663024902,0.3912152051925659,0.3747465014457702,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6528002023696899,0.1899977177381515,0.8775782585144043,285.093505859375,284.95001220703125,298.4826965332031,292.63055419921875,297.3143615722656,296.95849609375,285.0915222167969,1.0,0.5873260498046875,0.3313478529453277,0.3313478529453277,1.0,1.0,-3.02646541595459,0.7048225402832031,2.3216428756713867,0.0242184158414602,1.0,1.0,0.0,177.57537841796875,143.0,49217.96875,0.0,2496.63037109375,1.0,278.1499938964844,281.0951843261719,295.6194763183594,298.8203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801099061965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.60498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.6103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864340,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7826226949691772,0.3177045285701751,0.2898566126823425,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9165157079696656,0.514154314994812,0.4901723563671112,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6812034845352173,0.4707257151603699,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8344417810440063,0.3875778317451477,0.3709935843944549,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.658323347568512,0.1873566657304763,0.8640982508659363,285.04107666015625,284.95001220703125,298.4451599121094,292.6047668457031,297.3043518066406,296.9564819335937,285.0386657714844,1.0,0.5755528211593628,0.3326113224029541,0.3326113224029541,1.0,1.0,-2.984060049057007,0.6954960823059082,2.288563966751098,0.0243568830192089,1.0,1.0,0.0,166.7616424560547,131.0,48680.93359375,0.0,2363.5283203125,1.0,278.1499938964844,281.0634155273437,295.5926513671875,298.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776258826255798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864400,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7826226949691772,0.3177045285701751,0.2898566126823425,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9165157079696656,0.514154314994812,0.4901723563671112,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.6812034845352173,0.4707257151603699,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8344417810440063,0.3875778317451477,0.3709935843944549,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.658323347568512,0.1873566657304763,0.8640982508659363,285.04107666015625,284.95001220703125,298.4451599121094,292.6047668457031,297.3043518066406,296.9564819335937,285.0386657714844,1.0,0.5755528211593628,0.3326113224029541,0.3326113224029541,1.0,1.0,-2.984060049057007,0.6954960823059082,2.288563966751098,0.0243568830192089,1.0,1.0,0.0,166.7616424560547,131.0,48680.93359375,0.0,2363.5283203125,1.0,278.1499938964844,281.0634155273437,295.5926513671875,298.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776258826255798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.32763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17864460,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7897025942802429,0.3141366839408874,0.2863968908786773,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9264044165611268,0.5089396238327026,0.4850081503391266,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6800522804260254,0.4530355334281921,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8418231010437012,0.3838511109352112,0.3672084510326385,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.66346275806427,0.1846795678138733,0.8506729006767273,284.97857666015625,284.95001220703125,298.4063720703125,292.5784606933594,297.2937316894531,296.95428466796875,284.9756164550781,1.0,0.5629045963287354,0.334016352891922,0.334016352891922,1.0,1.0,-2.932478666305542,0.6836461424827576,2.2488327026367188,0.0240398980677127,1.0,1.0,0.0,156.75161743164062,119.0,48045.6953125,0.0,2220.80908203125,1.0,278.1499938964844,281.0258178710937,295.5641174316406,298.6967163085937,293.1499938964844,293.1499938964844,278.1499938964844,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747491240501404,1.0,0.0,0.0,3.996427059173584,3.9964544773101807,1.0657050779627752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.91455078125,0.0,1953.8314208984373,1895.4371337890625,0.0,3167.35400390625,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
17864520,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7897025942802429,0.3141366839408874,0.2863968908786773,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9264044165611268,0.5089396238327026,0.4850081503391266,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6800522804260254,0.4530355334281921,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8418231010437012,0.3838511109352112,0.3672084510326385,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.66346275806427,0.1846795678138733,0.8506729006767273,284.97857666015625,284.95001220703125,298.4063720703125,292.5784606933594,297.2937316894531,296.95428466796875,284.9756164550781,1.0,0.5629045963287354,0.334016352891922,0.334016352891922,1.0,1.0,-2.932478666305542,0.6836461424827576,2.2488327026367188,0.0240398980677127,1.0,1.0,0.0,156.75161743164062,119.0,48045.6953125,0.0,2220.80908203125,1.0,278.1499938964844,281.0258178710937,295.5641174316406,298.6967163085937,293.1499938964844,293.1499938964844,278.1499938964844,36001.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747491240501404,1.0,0.0,0.0,3.996427059173584,3.9964544773101807,1.0657050779627752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.91455078125,0.0,1953.8314208984373,1895.4371337890625,0.0,3167.35400390625,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
17864580,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.798105776309967,0.3105575740337372,0.2828810811042785,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9380770325660706,0.5036468505859375,0.4797359108924866,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.681369960308075,0.4338844418525696,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8506306409835815,0.3800684213638305,0.3633376359939575,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6697545647621155,0.1819925159215927,0.8370984196662903,284.919921875,284.95001220703125,298.366455078125,292.5517272949219,297.28277587890625,296.9522399902344,284.9178466796875,1.0,0.5494992733001709,0.3354213833808899,0.3354213833808899,1.0,1.0,-2.877917528152466,0.6707639694213867,2.207153558731079,0.0233253482729196,0.9684444069862366,0.9684444069862366,0.0,146.3474884033203,107.0,47286.10546875,0.0,2076.228515625,1.0,278.1499938964844,280.9954833984375,295.5335998535156,298.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,36875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711216449737549,1.0,0.0,0.0,3.973108530044556,3.973135948181152,1.0533049135119654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.90087890625,0.0,1930.3590087890625,1895.4371337890625,0.0,3133.331787109375,0.97818785905838,1.0,0.0,3.0,1.0,0.0
17864640,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.798105776309967,0.3105575740337372,0.2828810811042785,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9380770325660706,0.5036468505859375,0.4797359108924866,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.681369960308075,0.4338844418525696,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8506306409835815,0.3800684213638305,0.3633376359939575,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6697545647621155,0.1819925159215927,0.8370984196662903,284.919921875,284.95001220703125,298.366455078125,292.5517272949219,297.28277587890625,296.9522399902344,284.9178466796875,1.0,0.5494992733001709,0.3354213833808899,0.3354213833808899,1.0,1.0,-2.877917528152466,0.6707639694213867,2.207153558731079,0.0233253482729196,0.9684444069862366,0.9684444069862366,0.0,146.3474884033203,107.0,47286.10546875,0.0,2076.228515625,1.0,278.1499938964844,280.9954833984375,295.5335998535156,298.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,36875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711216449737549,1.0,0.0,0.0,3.973108530044556,3.973135948181152,1.0533049135119654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.90087890625,0.0,1930.3590087890625,1895.4371337890625,0.0,3133.331787109375,0.97818785905838,1.0,0.0,3.0,1.0,0.0
17864700,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8029404878616333,0.308837354183197,0.281159371137619,296.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9446192383766174,0.5010550022125244,0.4771145582199096,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.682899534702301,0.4237118661403656,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8557251691818237,0.3782080411911011,0.3614088296890259,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6734349727630615,0.180659532546997,0.8303142786026001,284.9029235839844,284.95001220703125,298.3460693359375,292.5382385253906,297.2773132324219,296.951416015625,284.9015808105469,1.0,0.5425698757171631,0.336123913526535,0.336123913526535,1.0,1.0,-2.84999942779541,0.664074718952179,2.185924768447876,0.0228564515709877,0.9436928629875184,0.9436928629875184,0.0,141.02291870117188,107.0,46813.359375,0.0,2004.138671875,1.0,278.1499938964844,280.9926452636719,295.5169982910156,298.5768737792969,293.1499938964844,293.1499938964844,278.1499938964844,37701.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688251376152039,1.0,0.0,0.0,3.9359073638916016,3.935934543609619,1.033672560879495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.39013671875,0.0,1888.8509521484373,1895.4371337890625,0.0,3111.78955078125,0.9702918529510498,1.0,0.0,3.0,1.0,0.0
17864760,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8082706928253174,0.3071932792663574,0.2794960737228393,296.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9516835808753968,0.4985688924789428,0.4745683073997497,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.685090184211731,0.4130818843841553,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8614088892936707,0.3763991892337799,0.3595162332057953,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6775550246238708,0.1793425679206848,0.8235694766044617,284.8940124511719,284.95001220703125,298.325439453125,292.524658203125,297.2731628417969,296.9521179199219,284.8932189941406,1.0,0.5354985594749451,0.3370210230350494,0.3370210230350494,1.0,1.0,-2.8217849731445312,0.6577404141426086,2.1640443801879883,0.0227978378534317,0.9200455546379088,0.9200455546379088,0.0,135.61349487304688,125.0,46281.24609375,0.0,1932.438720703125,1.0,278.1499938964844,280.9970703125,295.4996337890625,298.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,38444.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660901188850403,1.0,0.0,0.0,3.884164810180664,3.884191513061523,1.0066734148495016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.91259765625,0.0,1829.0927734375,1895.4371337890625,0.0,3086.1318359375,0.9591456055641174,1.0,0.0,3.0,1.0,0.0
17864820,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8063759803771973,0.3041465878486633,0.2766836881637573,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9494469165802002,0.4938796758651733,0.4700644016265869,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6879720687866211,0.4117888808250427,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8596969246864319,0.3730039596557617,0.3562357425689697,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6749719977378845,0.1768746525049209,0.8121788501739502,284.9084777832031,284.95001220703125,298.2834777832031,292.497314453125,297.2722473144531,296.96209716796875,284.9096069335937,1.0,0.5317394733428955,0.338815301656723,0.338815301656723,1.0,1.0,-2.793762445449829,0.6538297533988953,2.139932632446289,0.0246267933398485,0.8954784870147705,0.8954784870147705,0.0,134.03536987304688,143.0,45455.0703125,0.0,1880.60205078125,1.0,278.1499938964844,281.0260314941406,295.46710205078125,298.4361267089844,293.1499938964844,293.1499938964844,278.45001220703125,38744.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598830699920654,1.0,0.0,0.0,3.774564504623413,3.774590253829956,9.506638889433816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.73193359375,0.0,1697.4517822265625,1895.4371337890625,0.0,3027.908447265625,0.9350900650024414,1.0,0.0,3.0,1.0,0.0
17864880,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8063759803771973,0.3041465878486633,0.2766836881637573,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9494469165802002,0.4938796758651733,0.4700644016265869,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.6879720687866211,0.4117888808250427,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8596969246864319,0.3730039596557617,0.3562357425689697,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6749719977378845,0.1768746525049209,0.8121788501739502,284.9084777832031,284.95001220703125,298.2834777832031,292.497314453125,297.2722473144531,296.96209716796875,284.9096069335937,1.0,0.5317394733428955,0.338815301656723,0.338815301656723,1.0,1.0,-2.793762445449829,0.6538297533988953,2.139932632446289,0.0246267933398485,0.8954784870147705,0.8954784870147705,0.0,134.03536987304688,143.0,45455.0703125,0.0,1880.60205078125,1.0,278.1499938964844,281.0260314941406,295.46710205078125,298.4361267089844,293.1499938964844,293.1499938964844,278.45001220703125,38744.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598830699920654,1.0,0.0,0.0,3.774564504623413,3.774590253829956,9.506638889433816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.73193359375,0.0,1697.4517822265625,1895.4371337890625,0.0,3027.908447265625,0.9350900650024414,1.0,0.0,3.0,1.0,0.0
17864940,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7965680956840515,0.3016968667507171,0.274550050497055,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9366324543952942,0.489899069070816,0.466361403465271,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.6870782375335693,0.4234794080257416,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8498711585998535,0.3701878190040588,0.3536429405212402,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6657684445381165,0.174752339720726,0.8031722903251648,285.02374267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.268310546875,296.9676818847656,285.0225830078125,1.0,0.5341031551361084,0.3406095504760742,0.3406095504760742,1.0,1.0,-2.786839008331299,0.6563853025436401,2.130453824996948,0.0284950323402881,1.0,1.0,0.0,138.5573272705078,161.0,44615.90625,0.0,1891.2603759765625,1.0,278.4431457519531,281.2038879394531,295.4179382324219,298.28375244140625,293.1499938964844,293.1499938964844,278.1499938964844,33739.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455297350883484,1.0,0.0,0.0,3.862934827804565,3.862960577011109,9.956989970305583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.49755859375,0.0,1765.326416015625,1895.4371337890625,0.0,2893.42041015625,0.9516569972038268,1.0,0.0,3.0,1.0,0.0
17865000,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7965680956840515,0.3016968667507171,0.274550050497055,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9366324543952942,0.489899069070816,0.466361403465271,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.6870782375335693,0.4234794080257416,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8498711585998535,0.3701878190040588,0.3536429405212402,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6657684445381165,0.174752339720726,0.8031722903251648,285.02374267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.268310546875,296.9676818847656,285.0225830078125,1.0,0.5341031551361084,0.3406095504760742,0.3406095504760742,1.0,1.0,-2.786839008331299,0.6563853025436401,2.130453824996948,0.0284950323402881,1.0,1.0,0.0,138.5573272705078,161.0,44615.90625,0.0,1891.2603759765625,1.0,278.4431457519531,281.2038879394531,295.4179382324219,298.28375244140625,293.1499938964844,293.1499938964844,278.1499938964844,33739.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455297350883484,1.0,0.0,0.0,3.862934827804565,3.862960577011109,9.956989970305583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.49755859375,0.0,1765.326416015625,1895.4371337890625,0.0,2893.42041015625,0.9516569972038268,1.0,0.0,3.0,1.0,0.0
17865060,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7836039662361145,0.2987653017044067,0.2725175619125366,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9194712042808532,0.4856612384319305,0.463024765253067,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6815348863601685,0.4409475326538086,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8373082280158997,0.3671632707118988,0.3513563275337219,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6545456647872925,0.1726442873477935,0.7958077788352966,284.8843994140625,284.95001220703125,298.2039489746094,292.4466857910156,297.2530212402344,296.95709228515625,284.8866882324219,1.0,0.5394537448883057,0.3417904675006866,0.3417904675006866,1.0,1.0,-2.7897775173187256,0.6604214310646057,2.129355907440185,0.0318312793970108,0.8998383283615112,0.8998383283615112,0.0,146.06326293945312,161.0,45371.53125,0.0,1931.5565185546875,1.0,278.1611328125,281.01483154296875,295.4811096191406,298.46990966796875,293.1499938964844,293.1499938964844,278.1499938964844,38502.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555617332458496,1.0,0.0,0.0,3.797973155975342,3.7979989051818848,9.624918675399383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.39697265625,0.0,1723.5936279296875,1895.4371337890625,0.0,2987.3876953125,0.939639687538147,1.0,0.0,3.0,1.0,0.0
17865120,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7807250022888184,0.2981691658496856,0.2720423340797424,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9157281517982484,0.4848101139068603,0.4622887969017029,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6800302267074585,0.4449483752250671,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8345665335655212,0.3665507137775421,0.3508457243442535,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6521282196044922,0.1722131371498108,0.7942214012145996,284.8925170898437,284.95001220703125,298.1968994140625,292.4422607421875,297.25,296.9549560546875,284.8948974609375,1.0,0.5407095551490784,0.3420153856277466,0.3420153856277466,1.0,1.0,-2.7906086444854736,0.6612694263458252,2.1293392181396484,0.0324834398925304,0.8987926840782166,0.8987926840782166,0.0,147.8302764892578,164.0,45349.359375,0.0,1941.27734375,1.0,278.1558837890625,281.0209350585937,295.4717712402344,298.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,38559.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560879826545715,1.0,0.0,0.0,3.780348062515259,3.7803738117218018,9.535793878967525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.984375,0.0,1702.911376953125,1895.4371337890625,0.0,2992.3212890625,0.9361526966094972,1.0,0.0,3.0,1.0,0.0
