time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865180,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7677937746047974,0.2946619689464569,0.2691227495670318,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8998127579689026,0.4796911478042602,0.4577146768569946,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.669151246547699,0.4624565243721008,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8222571611404419,0.3628712594509125,0.3476414382457733,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6411463022232056,0.1695661544799804,0.7837647199630737,284.9221496582031,284.95001220703125,298.1524963378906,292.4147033691406,297.2394104003906,296.9529113769531,284.9230041503906,1.0,0.5446906685829163,0.3434212505817413,0.3434212505817413,1.0,1.0,-2.786174297332764,0.6635441780090332,2.1226301193237305,0.0359053313732147,0.8923770189285278,0.8923770189285278,0.0,155.46197509765625,167.0,45025.625,0.0,1970.52587890625,1.0,278.150146484375,281.0478210449219,295.41552734375,298.3587951660156,293.1499938964844,293.1499938964844,278.45001220703125,37821.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556978106498718,1.0,0.0,0.0,3.711847543716431,3.711872339248657,9.193344681079908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.263671875,0.0,1616.92822265625,1895.4371337890625,0.0,2988.663818359375,0.9204515814781188,1.0,0.0,3.0,1.0,0.0
17865240,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7677937746047974,0.2946619689464569,0.2691227495670318,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8998127579689026,0.4796911478042602,0.4577146768569946,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.669151246547699,0.4624565243721008,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8222571611404419,0.3628712594509125,0.3476414382457733,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.6411463022232056,0.1695661544799804,0.7837647199630737,284.9221496582031,284.95001220703125,298.1524963378906,292.4147033691406,297.2394104003906,296.9529113769531,284.9230041503906,1.0,0.5446906685829163,0.3434212505817413,0.3434212505817413,1.0,1.0,-2.786174297332764,0.6635441780090332,2.1226301193237305,0.0359053313732147,0.8923770189285278,0.8923770189285278,0.0,155.46197509765625,167.0,45025.625,0.0,1970.52587890625,1.0,278.150146484375,281.0478210449219,295.41552734375,298.3587951660156,293.1499938964844,293.1499938964844,278.45001220703125,37821.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556978106498718,1.0,0.0,0.0,3.711847543716431,3.711872339248657,9.193344681079908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.263671875,0.0,1616.92822265625,1895.4371337890625,0.0,2988.663818359375,0.9204515814781188,1.0,0.0,3.0,1.0,0.0
17865300,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7619008421897888,0.293186753988266,0.2678102850914001,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8927571773529053,0.4774332642555237,0.4555969834327698,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9977284073829652,0.66380375623703,0.4664809703826904,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8164363503456116,0.3612248301506042,0.3461394608020782,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6360993385314941,0.1683000177145004,0.7786591649055481,285.0300598144531,284.95001220703125,298.13006591796875,292.4009704589844,297.2344055175781,296.95263671875,285.0334777832031,1.0,0.5460130572319031,0.3441241681575775,0.3441241681575775,1.0,1.0,-2.779061317443848,0.663127601146698,2.115933656692505,0.0373661033809185,0.9716606736183168,0.9716606736183168,0.0,159.11807250976562,167.0,44201.1015625,0.0,1976.4403076171875,1.0,278.40252685546875,281.2101135253906,295.3482666015625,298.153564453125,293.1499938964844,293.1499938964844,278.45001220703125,34283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475745320320129,1.0,0.0,0.0,3.749608278274536,3.749633073806762,9.381344625580824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.4248046875,0.0,1633.640380859375,1895.4371337890625,0.0,2912.558837890625,0.9279906153678894,1.0,0.0,3.0,1.0,0.0
17865360,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7558717727661133,0.2917916178703308,0.2667359113693237,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8853604197502136,0.4752659201622009,0.4537440836429596,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9909907579421996,0.6597115993499756,0.4633694291114807,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8101582527160645,0.3596752882003784,0.3448483347892761,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6308610439300537,0.1670450121164322,0.7739179134368896,285.0137634277344,284.95001220703125,298.10748291015625,292.38726806640625,297.2290954589844,296.9526062011719,285.01055908203125,1.0,0.5466524958610535,0.3446259498596191,0.3446259498596191,1.0,1.0,-2.764526605606079,0.6598954200744629,2.104631185531616,0.0373578183352947,0.9863728880882264,0.9863728880882264,0.0,163.07090759277344,170.0,44090.49609375,0.0,1972.0130615234373,1.0,278.4432373046875,281.20709228515625,295.3489990234375,298.1918640136719,293.1499938964844,293.1499938964844,278.1499938964844,33436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844180166721344,1.0,0.0,0.0,3.8156561851501465,3.815681219100952,9.71475287769863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.3525390625,0.0,1705.349853515625,1895.4371337890625,0.0,2880.79443359375,0.9406277537345886,1.0,0.0,3.0,1.0,0.0
17865420,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7452917695045471,0.2879698574542999,0.2638665735721588,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8724905848503113,0.4698245823383331,0.4492404460906982,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9787643551826476,0.6524322032928467,0.4583678245544433,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.798582136631012,0.3557116985321045,0.3416660130023956,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6214727163314819,0.1640708893537521,0.7626889944076538,284.8669738769531,284.95001220703125,298.0619201660156,292.36004638671875,297.2147521972656,296.947998046875,284.8687744140625,1.0,0.5467768311500549,0.3456295728683471,0.3456295728683471,1.0,1.0,-2.732342481613159,0.652334988117218,2.080007314682007,0.0370708145201206,0.8575337529182434,0.8575337529182434,0.0,169.66847229003906,173.0,44100.81640625,0.0,1952.138916015625,1.0,278.1570129394531,281.0257568359375,295.38330078125,298.3030090332031,293.1499938964844,293.1499938964844,278.45001220703125,40325.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536815643310547,1.0,0.0,0.0,3.671097040176392,3.671121835708618,8.992594189294323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.248046875,0.0,1589.3167724609375,1895.4371337890625,0.0,2969.764404296875,0.9128862619400024,1.0,0.0,3.0,1.0,0.0
17865480,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7452917695045471,0.2879698574542999,0.2638665735721588,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8724905848503113,0.4698245823383331,0.4492404460906982,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9787643551826476,0.6524322032928467,0.4583678245544433,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.798582136631012,0.3557116985321045,0.3416660130023956,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6214727163314819,0.1640708893537521,0.7626889944076538,284.8669738769531,284.95001220703125,298.0619201660156,292.36004638671875,297.2147521972656,296.947998046875,284.8687744140625,1.0,0.5467768311500549,0.3456295728683471,0.3456295728683471,1.0,1.0,-2.732342481613159,0.652334988117218,2.080007314682007,0.0370708145201206,0.8575337529182434,0.8575337529182434,0.0,169.66847229003906,173.0,44100.81640625,0.0,1952.138916015625,1.0,278.1570129394531,281.0257568359375,295.38330078125,298.3030090332031,293.1499938964844,293.1499938964844,278.45001220703125,40325.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536815643310547,1.0,0.0,0.0,3.671097040176392,3.671121835708618,8.992594189294323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.248046875,0.0,1589.3167724609375,1895.4371337890625,0.0,2969.764404296875,0.9128862619400024,1.0,0.0,3.0,1.0,0.0
17865540,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7374299168586731,0.2849072217941284,0.2611096799373626,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8628496527671814,0.4651542603969574,0.4448305964469909,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9692426323890686,0.6476876735687256,0.454835832118988,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.789667546749115,0.3523019254207611,0.3384909033775329,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6136544942855835,0.1613718867301941,0.7511216402053833,284.9732666015625,284.95001220703125,298.015869140625,292.33306884765625,297.2027282714844,296.9465637207031,284.9715881347656,1.0,0.5460194945335388,0.3466331958770752,0.3466331958770752,1.0,1.0,-2.7017619609832764,0.645233154296875,2.0565288066864014,0.0367261730134487,0.928964376449585,0.928964376449585,0.0,174.3631134033203,176.0,42919.2265625,0.0,1926.241943359375,1.0,278.4424743652344,281.20135498046875,295.2858581542969,298.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,34970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398112654685974,1.0,0.0,0.0,3.718009233474731,3.7180335521698,9.223891765941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.9462890625,0.0,1602.3123779296875,1895.4371337890625,0.0,2839.9521484375,0.919718623161316,1.0,0.0,3.0,1.0,0.0
17865600,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7374299168586731,0.2849072217941284,0.2611096799373626,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8628496527671814,0.4651542603969574,0.4448305964469909,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9692426323890686,0.6476876735687256,0.454835832118988,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.789667546749115,0.3523019254207611,0.3384909033775329,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6136544942855835,0.1613718867301941,0.7511216402053833,284.9732666015625,284.95001220703125,298.015869140625,292.33306884765625,297.2027282714844,296.9465637207031,284.9715881347656,1.0,0.5460194945335388,0.3466331958770752,0.3466331958770752,1.0,1.0,-2.7017619609832764,0.645233154296875,2.0565288066864014,0.0367261730134487,0.928964376449585,0.928964376449585,0.0,174.3631134033203,176.0,42919.2265625,0.0,1926.241943359375,1.0,278.4424743652344,281.20135498046875,295.2858581542969,298.0643920898437,293.1499938964844,293.1499938964844,278.1499938964844,34970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398112654685974,1.0,0.0,0.0,3.718009233474731,3.7180335521698,9.223891765941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.9462890625,0.0,1602.3123779296875,1895.4371337890625,0.0,2839.9521484375,0.919718623161316,1.0,0.0,3.0,1.0,0.0
17865660,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7304132580757141,0.2812790870666504,0.258226215839386,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8543515801429749,0.4598810374736786,0.4402772486209869,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9602906703948976,0.6422056555747986,0.4513901472091675,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7817003130912781,0.3484186828136444,0.3351991772651672,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6060611605644226,0.1585132479667663,0.7396358251571655,284.87652587890625,284.95001220703125,297.969482421875,292.3064880371094,297.1901550292969,296.9438171386719,284.8787536621094,1.0,0.5448561906814575,0.3482511043548584,0.3482511043548584,1.0,1.0,-2.670931577682495,0.6394813656806946,2.031450033187866,0.0379349067807197,0.8232852816581726,0.8232852816581726,0.0,178.41233825683594,179.0,42709.3515625,0.0,1897.386962890625,1.0,278.157958984375,281.0656433105469,295.3150329589844,298.1483764648437,293.1499938964844,293.1499938964844,278.45001220703125,41360.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460692167282104,1.0,0.0,0.0,3.507159471511841,3.507183074951172,8.207375685742591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.09375,0.0,1418.5174560546875,1895.4371337890625,0.0,2898.468994140625,0.8778867721557617,1.0,0.0,3.0,1.0,0.0
17865720,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7304132580757141,0.2812790870666504,0.258226215839386,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8543515801429749,0.4598810374736786,0.4402772486209869,296.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9602906703948976,0.6422056555747986,0.4513901472091675,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7817003130912781,0.3484186828136444,0.3351991772651672,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6060611605644226,0.1585132479667663,0.7396358251571655,284.87652587890625,284.95001220703125,297.969482421875,292.3064880371094,297.1901550292969,296.9438171386719,284.8787536621094,1.0,0.5448561906814575,0.3482511043548584,0.3482511043548584,1.0,1.0,-2.670931577682495,0.6394813656806946,2.031450033187866,0.0379349067807197,0.8232852816581726,0.8232852816581726,0.0,178.41233825683594,179.0,42709.3515625,0.0,1897.386962890625,1.0,278.157958984375,281.0656433105469,295.3150329589844,298.1483764648437,293.1499938964844,293.1499938964844,278.45001220703125,41360.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460692167282104,1.0,0.0,0.0,3.507159471511841,3.507183074951172,8.207375685742591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.09375,0.0,1418.5174560546875,1895.4371337890625,0.0,2898.468994140625,0.8778867721557617,1.0,0.0,3.0,1.0,0.0
17865780,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7245280742645264,0.278383195400238,0.2556084394454956,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8472800254821777,0.4553743600845337,0.43600794672966,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.952534317970276,0.6379572153091431,0.4483588635921478,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7749882936477661,0.3450966477394104,0.3320828080177307,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5991683006286621,0.1559551209211349,0.7285024523735046,284.974365234375,284.95001220703125,297.9228210449219,292.2803649902344,297.1799621582031,296.9443054199219,284.9727783203125,1.0,0.5434961915016174,0.349869042634964,0.349869042634964,1.0,1.0,-2.6418843269348145,0.6342688202857971,2.007615566253662,0.0391525439918041,0.8926572203636169,0.8926572203636169,0.0,181.6885223388672,167.0,41656.14453125,0.0,1868.189208984375,1.0,278.44122314453125,281.23101806640625,295.2253112792969,297.9224548339844,293.1499938964844,293.1499938964844,278.75,34915.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306256532669067,1.0,0.0,0.0,3.5679898262023926,3.5680127143859863,8.494552048432524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55078125,0.0,1435.8951416015625,1895.4371337890625,0.0,2754.2705078125,0.885991632938385,1.0,0.0,3.0,1.0,0.0
17865840,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7245280742645264,0.278383195400238,0.2556084394454956,296.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8472800254821777,0.4553743600845337,0.43600794672966,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.952534317970276,0.6379572153091431,0.4483588635921478,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7749882936477661,0.3450966477394104,0.3320828080177307,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5991683006286621,0.1559551209211349,0.7285024523735046,284.974365234375,284.95001220703125,297.9228210449219,292.2803649902344,297.1799621582031,296.9443054199219,284.9727783203125,1.0,0.5434961915016174,0.349869042634964,0.349869042634964,1.0,1.0,-2.6418843269348145,0.6342688202857971,2.007615566253662,0.0391525439918041,0.8926572203636169,0.8926572203636169,0.0,181.6885223388672,167.0,41656.14453125,0.0,1868.189208984375,1.0,278.44122314453125,281.23101806640625,295.2253112792969,297.9224548339844,293.1499938964844,293.1499938964844,278.75,34915.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306256532669067,1.0,0.0,0.0,3.5679898262023926,3.5680127143859863,8.494552048432524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.55078125,0.0,1435.8951416015625,1895.4371337890625,0.0,2754.2705078125,0.885991632938385,1.0,0.0,3.0,1.0,0.0
17865900,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7237533330917358,0.2770338356494903,0.2543351054191589,296.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8464018106460571,0.4532330930233001,0.4339234232902527,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9519397616386414,0.6359397172927856,0.4468989968299866,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7741752862930298,0.3435239791870117,0.3305424451828003,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.597791850566864,0.1547585725784301,0.7229101657867432,285.0560607910156,284.95001220703125,297.8994140625,292.2675170898437,297.1754455566406,296.9453125,285.0589599609375,1.0,0.5409322381019592,0.350678026676178,0.350678026676178,1.0,1.0,-2.627526044845581,0.631681501865387,1.995844483375549,0.0397946536540985,0.9669517278671264,0.9669517278671264,0.0,180.77232360839844,167.0,40864.0703125,0.0,1842.560546875,1.0,278.6978454589844,281.37554931640625,295.1857604980469,297.76666259765625,293.1499938964844,293.1499938964844,278.75,32451.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210464715957642,1.0,0.0,0.0,3.634061098098755,3.634084463119507,8.81206631220266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.1162109375,0.0,1489.0703125,1895.4371337890625,0.0,2665.266845703125,0.9004812240600586,1.0,0.0,3.0,1.0,0.0
17865960,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7242302298545837,0.2757230997085571,0.253110259771347,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8470161557197571,0.4511317908763885,0.4318983554840088,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9532632827758788,0.6339333057403564,0.4455021023750305,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7747992277145386,0.3419857621192932,0.3290360271930694,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.5976258516311646,0.1536094546318054,0.7173730134963989,285.0330505371094,284.95001220703125,297.8759765625,292.2547912597656,297.1712646484375,296.94683837890625,285.0287475585937,1.0,0.5376784205436707,0.3514862358570099,0.3514862358570099,1.0,1.0,-2.613478899002075,0.629173219203949,1.9843056201934808,0.040427092462778,0.9847761392593384,0.9847761392593384,0.0,178.4169158935547,155.0,40834.765625,0.0,1811.2127685546875,1.0,278.7421569824219,281.365966796875,295.20477294921875,297.8331604003906,293.1499938964844,293.1499938964844,278.45001220703125,31945.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174052238464355,1.0,0.0,0.0,3.7242939472198486,3.724317789077759,9.255101076632856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.599609375,0.0,1586.451904296875,1895.4371337890625,0.0,2631.54736328125,0.9189653396606444,1.0,0.0,3.0,1.0,0.0
17866020,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7259021401405334,0.2720701694488525,0.2499067187309265,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8493996858596802,0.445805013179779,0.4269947707653045,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.957233428955078,0.6281362771987915,0.4416872560977936,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.777136504650116,0.3380126357078552,0.3253391981124878,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5981644988059998,0.150868684053421,0.7047357559204102,284.8653259277344,284.95001220703125,297.8290100097656,292.2298583984375,297.1591186523437,296.9452514648437,284.86700439453125,1.0,0.5293385982513428,0.3531026542186737,0.3531026542186737,1.0,1.0,-2.579535484313965,0.6222091913223267,1.957326412200928,0.0411429814994335,0.8481717705726624,0.8481717705726624,0.0,171.97129821777344,143.0,40929.92578125,0.0,1733.3463134765625,1.0,278.4574890136719,281.1687316894531,295.2615661621094,297.9815368652344,293.1499938964844,293.1499938964844,278.75,39877.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291076421737671,1.0,0.0,0.0,3.6052093505859375,3.605233669281006,8.672699323142297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6953125,0.0,1512.5601806640625,1895.4371337890625,0.0,2740.140380859375,0.8977131843566895,1.0,0.0,3.0,1.0,0.0
17866080,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7259021401405334,0.2720701694488525,0.2499067187309265,296.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8493996858596802,0.445805013179779,0.4269947707653045,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.957233428955078,0.6281362771987915,0.4416872560977936,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.777136504650116,0.3380126357078552,0.3253391981124878,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5981644988059998,0.150868684053421,0.7047357559204102,284.8653259277344,284.95001220703125,297.8290100097656,292.2298583984375,297.1591186523437,296.9452514648437,284.86700439453125,1.0,0.5293385982513428,0.3531026542186737,0.3531026542186737,1.0,1.0,-2.579535484313965,0.6222091913223267,1.957326412200928,0.0411429814994335,0.8481717705726624,0.8481717705726624,0.0,171.97129821777344,143.0,40929.92578125,0.0,1733.3463134765625,1.0,278.4574890136719,281.1687316894531,295.2615661621094,297.9815368652344,293.1499938964844,293.1499938964844,278.75,39877.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291076421737671,1.0,0.0,0.0,3.6052093505859375,3.605233669281006,8.672699323142297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6953125,0.0,1512.5601806640625,1895.4371337890625,0.0,2740.140380859375,0.8977131843566895,1.0,0.0,3.0,1.0,0.0
17866140,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7299531102180481,0.2691624164581299,0.2467759996652603,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8546900153160095,0.4412223696708679,0.422129362821579,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9646666049957277,0.6235648989677429,0.4380168914794922,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7822059988975525,0.3345729112625122,0.3216001987457275,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6007769107818604,0.1483543366193771,0.6915209293365479,284.9688720703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1487121582031,296.94598388671875,284.96685791015625,1.0,0.5193906426429749,0.3547191023826599,0.3547191023826599,1.0,1.0,-2.545141696929932,0.6150193810462952,1.930122137069702,0.0415444076061248,0.9154039621353148,0.9154039621353148,0.0,163.1698760986328,131.0,39789.99609375,0.0,1646.4156494140625,1.0,278.74200439453125,281.34136962890625,295.1605224609375,297.74676513671875,293.1499938964844,293.1499938964844,278.45001220703125,34776.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815681517124176,1.0,0.0,0.0,3.658376216888428,3.658400058746338,8.930381341087923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.51123046875,0.0,1533.333984375,1895.4371337890625,0.0,2615.609375,0.9060999155044556,1.0,0.0,3.0,1.0,0.0
17866200,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7299531102180481,0.2691624164581299,0.2467759996652603,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8546900153160095,0.4412223696708679,0.422129362821579,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9646666049957277,0.6235648989677429,0.4380168914794922,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7822059988975525,0.3345729112625122,0.3216001987457275,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6007769107818604,0.1483543366193771,0.6915209293365479,284.9688720703125,284.95001220703125,297.7820129394531,292.2056579589844,297.1487121582031,296.94598388671875,284.96685791015625,1.0,0.5193906426429749,0.3547191023826599,0.3547191023826599,1.0,1.0,-2.545141696929932,0.6150193810462952,1.930122137069702,0.0415444076061248,0.9154039621353148,0.9154039621353148,0.0,163.1698760986328,131.0,39789.99609375,0.0,1646.4156494140625,1.0,278.74200439453125,281.34136962890625,295.1605224609375,297.74676513671875,293.1499938964844,293.1499938964844,278.45001220703125,34776.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815681517124176,1.0,0.0,0.0,3.658376216888428,3.658400058746338,8.930381341087923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.51123046875,0.0,1533.333984375,1895.4371337890625,0.0,2615.609375,0.9060999155044556,1.0,0.0,3.0,1.0,0.0
17866260,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7350249886512756,0.2660521268844604,0.243855595588684,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8613203167915344,0.436532586812973,0.417596161365509,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9730196595191956,0.6184850931167603,0.434497594833374,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7885105013847351,0.3310437202453613,0.3181124925613403,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6044775247573853,0.1459195911884308,0.6794439554214478,284.8680725097656,284.95001220703125,297.7388610839844,292.1841125488281,297.13824462890625,296.9454345703125,284.8716735839844,1.0,0.509423553943634,0.3563455641269684,0.3563455641269684,1.0,1.0,-2.513261318206787,0.6085600852966309,1.9047011137008667,0.0422298870980739,0.8082357048988342,0.8082357048988342,0.0,154.08599853515625,131.0,39570.37890625,0.0,1563.7166748046875,1.0,278.4611511230469,281.2073974609375,295.1983947753906,297.8426513671875,293.1499938964844,293.1499938964844,278.45001220703125,42164.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225438594818115,1.0,0.0,0.0,3.4397082328796387,3.4397313594818115,7.894715849943168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.71337890625,0.0,1355.020263671875,1895.4371337890625,0.0,2679.152587890625,0.8636307120323181,1.0,0.0,3.0,1.0,0.0
17866320,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7354859113693237,0.2657933831214905,0.2435809671878814,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8619334101676941,0.4361361861228943,0.417178213596344,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9737545251846312,0.6180648803710938,0.4341646730899811,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7890887260437012,0.3307437002658844,0.3177893161773681,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6048139929771423,0.1457089632749557,0.6783421039581299,284.8736572265625,284.95001220703125,297.7351379394531,292.1822814941406,297.1373291015625,296.9454040527344,284.876220703125,1.0,0.5085197687149048,0.356486976146698,0.356486976146698,1.0,1.0,-2.510316610336304,0.607940137386322,1.902376413345337,0.0422603674232959,0.8077551126480103,0.8077551126480103,0.0,153.27906799316406,119.0,39508.9375,0.0,1556.3106689453125,1.0,278.45849609375,281.2116394042969,295.19189453125,297.8280334472656,293.1499938964844,293.1499938964844,278.75,41825.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222692608833313,1.0,0.0,0.0,3.42624306678772,3.426265954971313,7.833027098058665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.90234375,0.0,1339.102783203125,1895.4371337890625,0.0,2676.60546875,0.8606017231941223,1.0,0.0,3.0,1.0,0.0
17866380,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7432544231414795,0.2631648778915405,0.2406734377145767,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8719272017478943,0.431824654340744,0.4125346839427948,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9847918748855592,0.6137484312057495,0.4306805431842804,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.798435628414154,0.3274972438812256,0.3141838610172272,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6106176376342773,0.1433646827936172,0.6655309796333313,284.9703674316406,284.95001220703125,297.6883850097656,292.1597900390625,297.12823486328125,296.9477844238281,284.96856689453125,1.0,0.4970542192459106,0.3582548797130584,0.3582548797130584,1.0,1.0,-2.4773294925689697,0.6013816595077515,1.8759477138519287,0.04295065253973,0.8738834857940674,0.8738834857940674,0.0,142.39552307128906,107.0,38470.203125,0.0,1466.6240234375,1.0,278.740478515625,281.3752136230469,295.0989990234375,297.6005249023437,293.1499938964844,293.1499938964844,279.04998779296875,34978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055641651153564,1.0,0.0,0.0,3.4885964393615723,3.488618850708008,8.120724714899552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.271484375,0.0,1353.596435546875,1895.4371337890625,0.0,2522.4052734375,0.8682200908660889,1.0,0.0,3.0,1.0,0.0
17866440,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7432544231414795,0.2631648778915405,0.2406734377145767,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8719272017478943,0.431824654340744,0.4125346839427948,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9847918748855592,0.6137484312057495,0.4306805431842804,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.798435628414154,0.3274972438812256,0.3141838610172272,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6106176376342773,0.1433646827936172,0.6655309796333313,284.9703674316406,284.95001220703125,297.6883850097656,292.1597900390625,297.12823486328125,296.9477844238281,284.96856689453125,1.0,0.4970542192459106,0.3582548797130584,0.3582548797130584,1.0,1.0,-2.4773294925689697,0.6013816595077515,1.8759477138519287,0.04295065253973,0.8738834857940674,0.8738834857940674,0.0,142.39552307128906,107.0,38470.203125,0.0,1466.6240234375,1.0,278.740478515625,281.3752136230469,295.0989990234375,297.6005249023437,293.1499938964844,293.1499938964844,279.04998779296875,34978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055641651153564,1.0,0.0,0.0,3.4885964393615723,3.488618850708008,8.120724714899552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.271484375,0.0,1353.596435546875,1895.4371337890625,0.0,2522.4052734375,0.8682200908660889,1.0,0.0,3.0,1.0,0.0
17866500,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7480542659759521,0.2619466781616211,0.239343836903572,296.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8780176043510437,0.4297785758972168,0.4103552401065826,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9907658696174622,0.6116906404495239,0.4290574491024017,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8040618300437927,0.3259653151035309,0.3124956786632538,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6141838431358337,0.1422742754220962,0.6595348715782166,285.0516967773437,284.95001220703125,297.66510009765625,292.14892578125,297.1242370605469,296.9496459960937,285.0553283691406,1.0,0.491222470998764,0.3591388165950775,0.3591388165950775,1.0,1.0,-2.461930513381958,0.5984243154525757,1.8635061979293823,0.0433898754417896,0.9462202787399292,0.9462202787399292,0.0,136.73289489746094,107.0,37702.7265625,0.0,1423.0526123046875,1.0,278.9955444335937,281.51971435546875,295.0593566894531,297.4461364746094,293.1499938964844,293.1499938964844,279.04998779296875,32365.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951049208641052,1.0,0.0,0.0,3.555288076400757,3.5553107261657715,8.434180926997215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.16748046875,0.0,1403.841552734375,1895.4371337890625,0.0,2426.757568359375,0.88287353515625,1.0,0.0,3.0,1.0,0.0
17866560,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7535662651062012,0.2607626020908355,0.2381031066179275,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8849256038665771,0.4277729392051697,0.408280998468399,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9969447255134584,0.6096513271331787,0.4275323748588562,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8102848529815674,0.3244684040546417,0.3108900785446167,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.618133008480072,0.1412252187728881,0.6538095474243164,285.0299377441406,284.95001220703125,297.6418762207031,292.1383056640625,297.1205444335937,296.9519348144531,285.02520751953125,1.0,0.4853518605232239,0.3600739240646362,0.3600739240646362,1.0,1.0,-2.447307586669922,0.595810055732727,1.8514974117279053,0.0439957715570926,0.9637839794158936,0.9637839794158936,0.0,130.95608520507812,95.0,37674.89453125,0.0,1380.4715576171875,1.0,279.0415954589844,281.5101013183594,295.0809936523437,297.5135498046875,293.1499938964844,293.1499938964844,278.75,31715.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907354235649109,1.0,0.0,0.0,3.65264344215393,3.652666568756104,8.902414947442594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.10205078125,0.0,1504.0284423828125,1895.4371337890625,0.0,2387.041015625,0.9026001691818236,1.0,0.0,3.0,1.0,0.0
17866620,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7618383169174194,0.257344126701355,0.2350140064954757,296.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8954674601554871,0.4226363003253937,0.4034487009048462,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.6050367951393127,0.4134111702442169,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8192522525787354,0.3205713629722595,0.3071586191654205,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6235800981521606,0.1386773288249969,0.6415116190910339,284.8591003417969,284.95001220703125,297.5957336425781,292.117919921875,297.109130859375,296.9516296386719,284.8612670898437,1.0,0.4726125001907348,0.3619440793991089,0.3619440793991089,1.0,1.0,-2.4008712768554688,0.5848730206489563,1.815998196601868,0.0436735674738884,0.8223587274551392,0.8223587274551392,0.0,121.3450164794922,83.0,37546.3046875,0.0,1284.466796875,1.0,278.7580871582031,281.3182678222656,295.1481018066406,297.6627502441406,293.1499938964844,293.1499938964844,279.04998779296875,40870.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023874163627625,1.0,0.0,0.0,3.5012311935424805,3.5012545585632324,8.179652581929986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.35693359375,0.0,1408.8245849609375,1895.4371337890625,0.0,2493.27294921875,0.875419557094574,1.0,0.0,3.0,1.0,0.0
17866680,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7618383169174194,0.257344126701355,0.2350140064954757,296.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8954674601554871,0.4226363003253937,0.4034487009048462,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.6050367951393127,0.4134111702442169,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8192522525787354,0.3205713629722595,0.3071586191654205,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6235800981521606,0.1386773288249969,0.6415116190910339,284.8591003417969,284.95001220703125,297.5957336425781,292.117919921875,297.109130859375,296.9516296386719,284.8612670898437,1.0,0.4726125001907348,0.3619440793991089,0.3619440793991089,1.0,1.0,-2.4008712768554688,0.5848730206489563,1.815998196601868,0.0436735674738884,0.8223587274551392,0.8223587274551392,0.0,121.3450164794922,83.0,37546.3046875,0.0,1284.466796875,1.0,278.7580871582031,281.3182678222656,295.1481018066406,297.6627502441406,293.1499938964844,293.1499938964844,279.04998779296875,40870.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023874163627625,1.0,0.0,0.0,3.5012311935424805,3.5012545585632324,8.179652581929986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.35693359375,0.0,1408.8245849609375,1895.4371337890625,0.0,2493.27294921875,0.875419557094574,1.0,0.0,3.0,1.0,0.0
17866740,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.7717390060424805,0.0,0.2319927960634231,296.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.9079184532165528,0.0,0.3986699879169464,296.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.0,0.3926164507865906,296.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.8293522596359253,0.0,0.3034098148345947,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.6298685073852539,0.0,0.6290662288665771,284.9543151855469,294.1499938964844,297.54998779296875,292.09869384765625,297.0993347167969,296.9534912109375,284.9515991210937,0.0,0.0,0.3638142645359039,0.3638142645359039,1.0,1.0,-2.347783088684082,0.571666955947876,1.776116132736206,0.0420255772769451,0.0,0.0,0.0,111.47883605957033,60.0,36225.27734375,0.0,1182.436767578125,0.0,279.0410461425781,281.4879455566406,295.0426025390625,297.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,35410.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.537562847137451,3.537585496902466,8.350290841008245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1407.364013671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.7717390060424805,0.0,0.2319927960634231,296.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.9079184532165528,0.0,0.3986699879169464,296.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.0,0.3926164507865906,296.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.8293522596359253,0.0,0.3034098148345947,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.6298685073852539,0.0,0.6290662288665771,284.9543151855469,294.1499938964844,297.54998779296875,292.09869384765625,297.0993347167969,296.9534912109375,284.9515991210937,0.0,0.0,0.3638142645359039,0.3638142645359039,1.0,1.0,-2.347783088684082,0.571666955947876,1.776116132736206,0.0420255772769451,0.0,0.0,0.0,111.47883605957033,60.0,36225.27734375,0.0,1182.436767578125,0.0,279.0410461425781,281.4879455566406,295.0426025390625,297.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,35410.69921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.537562847137451,3.537585496902466,8.350290841008245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1407.364013671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.3758141100406647,0.0,0.0011275291908532,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.3758141100406647,0.0,0.0011873468756675,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.3758141100406647,0.0,0.0008769715204834,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.3758141100406647,0.0,0.0011873453622683,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0056321709416806,287.2130126953125,294.1499938964844,297.5260314941406,292.090576171875,296.6590576171875,296.91217041015625,283.6200256347656,0.0,0.0,0.2883422076702118,0.2883422076702118,1.0,1.0,-0.0120151974260807,0.0029759511817246,0.0090392464771866,-0.0244667194783687,0.0,0.0,0.0,-0.0667539238929748,60.0,2430.105224609375,0.0,-9.842924555414356e-06,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,-1.149193849414587e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0197532882293423e-12,-2.019962105567763e-12,-4.877452283945452e-18,-1.1693983281713116e-10,-1.1693968016146528e-10,-1.5792219911463104e-16,0.0,0.0,-0.0,0.0,0.0,5.028544034809228e-21,2.4847512984357893e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0008678233716636,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0014377266634255,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0015006060712039,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878967285156,0.0,0.0,0.0011142354924231,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877136230469,0.0,0.0,0.0025412125978618,287.1307373046875,294.1499938964844,297.5031433105469,292.0857849121094,296.7414245605469,296.9887084960937,282.734130859375,0.0,0.0,0.2182885557413101,0.2182885557413101,1.0,1.0,-0.0090489322319626,0.0015815729275345,0.0074673588387668,-0.0256079547107219,0.0,0.0,0.0,-0.0515849962830543,60.0,1404.0885009765625,0.0,-5.467511073220521e-06,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5538164058683947e-25,-4.303273215835552e-25,-5.564576388290916e-28,2.4699819885986545e-18,2.467940713642027e-18,2.0412048805358015e-21,0.0,0.0,-0.0,0.0,0.0,3.769492869033758e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,9.4700233603362e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,9.778231469681486e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.05952406860888e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,9.898135613184422e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0004796912544406,287.093994140625,294.1499938964844,297.45367431640625,292.083740234375,296.7814636230469,297.1400146484375,282.020751953125,0.0,0.0,0.0727628543972969,0.0727628543972969,1.0,1.0,-0.0010105351684615,2.1714306058129296e-05,0.000988820916973,-0.0265078004449605,0.0,0.0,0.0,-0.0098535809665918,60.0,438.4832458496094,0.0,-6.95812403250784e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.743959336900489e-36,-8.768025564136015e-36,-5.5174052214231454e-36,1.9556512619121254e-21,8.477918693104464e-22,1.1078592916274833e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
