time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867040,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,9.4700233603362e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,9.778231469681486e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.05952406860888e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,9.898135613184422e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,0.0004796912544406,287.093994140625,294.1499938964844,297.45367431640625,292.083740234375,296.7814636230469,297.1400146484375,282.020751953125,0.0,0.0,0.0727628543972969,0.0727628543972969,1.0,1.0,-0.0010105351684615,2.1714306058129296e-05,0.000988820916973,-0.0265078004449605,0.0,0.0,0.0,-0.0098535809665918,60.0,438.4832458496094,0.0,-6.95812403250784e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.743959336900489e-36,-8.768025564136015e-36,-5.5174052214231454e-36,1.9556512619121254e-21,8.477918693104464e-22,1.1078592916274833e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.775982471182942e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0001029544509947,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,7.604873098898679e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.0001029492050292,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0004882967914454,287.0847473144531,294.1499938964844,297.42803955078125,292.0865173339844,296.7875061035156,297.20147705078125,281.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417359881103,1.915542213737353e-08,0.0010417168959975,-0.0271576680243015,0.0,0.0,0.0,-0.0101327430456876,60.0,248.51580810546875,0.0,-7.399002299735002e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.051006508718959e-39,3.7058528992764464e-39,1.996872732438293e-39,1.7692318937065223e-21,8.850756823670495e-22,8.841562113394728e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,9.795605001272634e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001031530337058,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653747558594,0.0,0.0,7.6188676757738e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,0.0001031527572195,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.0004893045406788,287.0752258300781,294.1499938964844,297.40185546875,292.0917358398437,296.7933349609375,297.246337890625,281.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438272729516,1.1001445088254512e-08,0.001043816213496,-0.0278360173106193,0.0,0.0,0.0,-0.0102605642750859,60.0,142.7454376220703,0.0,-7.42878754067533e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.942726775082116e-44,-3.643376007244525e-44,-1.9618178500547441e-44,1.769886812340924e-21,8.849446178608125e-22,8.849421944801116e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.842446888796984e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001036462781485,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,7.655296212760732e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000103646016214,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004916444886475,287.0554504394531,294.1499938964844,297.347900390625,292.1089172363281,296.8040771484375,297.295166015625,281.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,54.64196014404297,0.0,-7.499983212255756e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.849443149382248e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.842446888796984e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001036462781485,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,7.655296212760732e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000103646016214,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0004916444886475,287.0554504394531,294.1499938964844,297.347900390625,292.1089172363281,296.8040771484375,297.295166015625,281.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,54.64196014404297,0.0,-7.499983212255756e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.849443149382248e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.89637046586722e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0001042141157086,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,7.697236287640408e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001042138537741,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.000494338106364,287.0347595214844,294.1499938964844,297.29205322265625,292.1344299316406,296.8136901855469,297.3040771484375,281.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.010882862843573,60.0,30.80126190185547,0.0,-7.58236566866799e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,9.89637046586722e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366271972656,0.0,0.0,0.0001042141157086,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,7.697236287640408e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001042138537741,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510314941406,0.0,0.0,0.000494338106364,287.0347595214844,294.1499938964844,297.29205322265625,292.1344299316406,296.8136901855469,297.3040771484375,281.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244370850567066e-08,0.0010545491240918,-0.0311212576925754,0.0,0.0,0.0,-0.010882862843573,60.0,30.80126190185547,0.0,-7.58236566866799e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.957353177014738e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001048562917276,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.744666800135747e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001048560297931,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0004973844042979,287.0131225585937,294.1499938964844,297.2345275878906,292.16748046875,296.8220520019531,297.284912109375,281.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004092025425962e-08,0.0010610449826344,-0.0331090502440929,0.0,0.0,0.0,-0.0112594868987798,60.0,24.477128982543945,0.0,-7.676078439544656e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,9.957353177014738e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001048562917276,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.744666800135747e-05,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001048560297931,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,0.0004973844042979,287.0131225585937,294.1499938964844,297.2345275878906,292.16748046875,296.8220520019531,297.284912109375,281.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004092025425962e-08,0.0010610449826344,-0.0331090502440929,0.0,0.0,0.0,-0.0112594868987798,60.0,24.477128982543945,0.0,-7.676078439544656e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001002522622002,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0001055710235959,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,7.797456783009693e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0001055707689374,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0005007748259231,286.9906311035156,294.1499938964844,297.175537109375,292.2071838378906,296.8292541503906,297.24810791015625,282.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682889260351,1.3849680513544628e-08,0.0010682750726118,-0.0353210531175136,0.0,0.0,0.0,-0.0116786789149045,60.0,22.41756248474121,0.0,-7.781058997125001e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0001002522622002,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,0.0001055710235959,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,7.797456783009693e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0001055707689374,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0005007748259231,286.9906311035156,294.1499938964844,297.175537109375,292.2071838378906,296.8292541503906,297.24810791015625,282.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682889260351,1.3849680513544628e-08,0.0010682750726118,-0.0353210531175136,0.0,0.0,0.0,-0.0116786789149045,60.0,22.41756248474121,0.0,-7.781058997125001e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.84944213964029e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,0.0001006180318654,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,0.0001059561982401,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,7.82590577728115e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0001059559363056,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0005026019643992,286.97900390625,294.1499938964844,297.1455993652344,292.2292785644531,296.83233642578125,297.2239074707031,282.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721855796873,1.4305378215340171e-08,0.001072171377018,-0.0365129224956035,0.0,0.0,0.0,-0.0119045861065387,60.0,22.10640525817871,0.0,-7.837929416609769e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,0.0001009972329484,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044921875,0.0,0.0,0.0001063555100699,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6149597167969,0.0,0.0,7.855398871470243e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,0.0001063552554114,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0005044961581006,286.9671630859375,294.1499938964844,297.1153564453125,292.2527160644531,296.8350830078125,297.1974792480469,282.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.4777811863098124e-08,0.0010762100573629,-0.0377484001219272,0.0,0.0,0.0,-0.0121387867256999,60.0,21.912403106689453,0.0,-7.897106968357549e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001017995600705,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0001072003942681,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,7.917801121948287e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001072001396096,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0005085039883852,286.94287109375,294.1499938964844,297.05419921875,292.3033142089844,296.8397521972656,297.1397705078125,282.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,21.70497703552246,0.0,-8.023052089356497e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001017995600705,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,0.0001072003942681,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,7.917801121948287e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014099121094,0.0,0.0,0.0001072001396096,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0005085039883852,286.94287109375,294.1499938964844,297.05419921875,292.3033142089844,296.8397521972656,297.1397705078125,282.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777427364582763e-08,0.0010847576195374,-0.04036196321249,0.0,0.0,0.0,-0.0126343388110399,60.0,21.70497703552246,0.0,-8.023052089356497e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001026506361085,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001080966176232,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.983996329130605e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001080963629647,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0005127553013153,286.9178161621094,294.1499938964844,296.9922790527344,292.358154296875,296.84326171875,297.07745361328125,282.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,21.61746597290039,0.0,-8.157740438718974e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001026506361085,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,0.0001080966176232,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,7.983996329130605e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001080963629647,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928955078125,0.0,0.0,0.0005127553013153,286.9178161621094,294.1499938964844,296.9922790527344,292.358154296875,296.84326171875,297.07745361328125,282.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,21.61746597290039,0.0,-8.157740438718974e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001035337336361,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001090265577659,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,8.052681369008496e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0001090263103833,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0005171665688976,286.8919372558594,294.1499938964844,296.9298095703125,292.4164733886719,296.84552001953125,297.0122375488281,282.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,21.58579063415528,0.0,-8.298680853613406e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,0.0001035337336361,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,0.0001090265577659,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,8.052681369008496e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,0.0001090263103833,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0005171665688976,286.8919372558594,294.1499938964844,296.9298095703125,292.4164733886719,296.84552001953125,297.0122375488281,282.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460082963109016,0.0,0.0,0.0,-0.0137054594233632,60.0,21.58579063415528,0.0,-8.298680853613406e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001044281380018,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,0.0001099684013752,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,8.122245344566181e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001099681539926,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0005216343561187,286.865234375,294.1499938964844,296.8670959472656,292.4775390625,296.84649658203125,296.9455261230469,282.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.9052462718605057e-08,0.0011127593461424,-0.0489187985658645,0.0,0.0,0.0,-0.0142579013481736,60.0,21.58509063720703,0.0,-8.442656707075002e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001044281380018,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,0.0001099684013752,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,8.122245344566181e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001099681539926,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0005216343561187,286.865234375,294.1499938964844,296.8670959472656,292.4775390625,296.84649658203125,296.9455261230469,282.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.9052462718605057e-08,0.0011127593461424,-0.0489187985658645,0.0,0.0,0.0,-0.0142579013481736,60.0,21.58509063720703,0.0,-8.442656707075002e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.0,0.000104871491203,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0001104352777474,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,8.156728290487081e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.0001104350303648,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0005238489829935,286.85162353515625,294.1499938964844,296.8356628417969,292.5088806152344,296.84649658203125,296.9119873046875,282.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175019899383,1.9604865286737563e-08,0.0011174824321642,-0.0503610931336879,0.0,0.0,0.0,-0.0145317483693361,60.0,21.592453002929688,0.0,-8.51448405114752e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523681640625,0.0,0.0,0.0001053074593073,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,0.0001108943761209,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,8.190637163352221e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453186035156,0.0,0.0,0.0001108941214624,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.0005260267644189,286.8377990722656,294.1499938964844,296.8042907714844,292.5406188964844,296.84619140625,296.87841796875,282.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221469612792,2.0148068102798792e-08,0.0011221268214285,-0.051779069006443,0.0,0.0,0.0,-0.0148010347038507,60.0,21.603647232055664,0.0,-8.585411848116564e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001061421717167,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001117733554565,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,8.255558350356296e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001117731080739,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0005301963537931,286.8096008300781,294.1499938964844,296.7416381835937,292.60504150390625,296.8446350097656,296.8115234375,282.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310401605442,2.1188082399703493e-08,0.0011310189729556,-0.0544930584728717,0.0,0.0,0.0,-0.0153166092932224,60.0,21.634016036987305,0.0,-8.72202932100663e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365905761719,0.0,0.0,0.0001061421717167,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001117733554565,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,8.255558350356296e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001117731080739,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0005301963537931,286.8096008300781,294.1499938964844,296.7416381835937,292.60504150390625,296.8446350097656,296.8115234375,282.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310401605442,2.1188082399703493e-08,0.0011310189729556,-0.0544930584728717,0.0,0.0,0.0,-0.0153166092932224,60.0,21.634016036987305,0.0,-8.72202932100663e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.000106899315142,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0001125706621678,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,8.314447040902451e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0001125704220612,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0005339785129763,286.78076171875,294.1499938964844,296.6794128417969,292.6700744628906,296.84185791015625,296.745361328125,282.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391069274395,2.2131446897333266e-08,0.0011390848085284,-0.0569538138806819,0.0,0.0,0.0,-0.0157842710614204,60.0,21.67047119140625,0.0,-8.84688162727798e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201721191406,0.0,0.0,0.000106899315142,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0001125706621678,299.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,8.314447040902451e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0001125704220612,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0005339785129763,286.78076171875,294.1499938964844,296.6794128417969,292.6700744628906,296.84185791015625,296.745361328125,282.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391069274395,2.2131446897333266e-08,0.0011390848085284,-0.0569538138806819,0.0,0.0,0.0,-0.0157842710614204,60.0,21.67047119140625,0.0,-8.84688162727798e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.0001075767140719,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001132839897763,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,8.367132977582514e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0001132837496697,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0005373622989282,286.75128173828125,294.1499938964844,296.6177978515625,292.735107421875,296.8378295898437,296.6802062988281,282.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463237460702,2.2975434887939628e-08,0.0011463006958365,-0.0591544918715953,0.0,0.0,0.0,-0.0162026695907115,60.0,21.70804977416992,0.0,-8.959333541724845e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,0.0001075767140719,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0001132839897763,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,8.367132977582514e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0001132837496697,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,0.0005373622989282,286.75128173828125,294.1499938964844,296.6177978515625,292.735107421875,296.8378295898437,296.6802062988281,282.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463237460702,2.2975434887939628e-08,0.0011463006958365,-0.0591544918715953,0.0,0.0,0.0,-0.0162026695907115,60.0,21.70804977416992,0.0,-8.959333541724845e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.000108158441435,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001138965744758,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,8.412378520006314e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001138963343692,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0005402681999839,286.72125244140625,294.1499938964844,296.5570373535156,292.79949951171875,296.8326416015625,296.61627197265625,282.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152521581389,2.370020979469701e-08,0.0011524978326633,-0.0610436536371707,0.0,0.0,0.0,-0.0165619701147079,60.0,21.74439811706543,0.0,-9.056466865331458e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.000108158441435,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001138965744758,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,8.412378520006314e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001138963343692,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0005402681999839,286.72125244140625,294.1499938964844,296.5570373535156,292.79949951171875,296.8326416015625,296.61627197265625,282.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152521581389,2.370020979469701e-08,0.0011524978326633,-0.0610436536371707,0.0,0.0,0.0,-0.0165619701147079,60.0,21.74439811706543,0.0,-9.056466865331458e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47662353515625,0.0,0.0,0.000108327360067,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,0.0001140744498115,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,8.425515989074484e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700012207031,0.0,0.0,0.0001140742097049,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740295410156,0.0,0.0,0.0005411120364442,286.7060546875,294.1499938964844,296.5270690917969,292.8312683105469,296.8296203613281,296.5848693847656,282.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154321595095,2.3910626367751323e-08,0.0011542976135388,-0.0615919902920722,0.0,0.0,0.0,-0.0166662838310003,60.0,21.75693702697754,0.0,-9.084764229783104e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0001084111645468,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,0.0001141626999014,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,8.432033791905269e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001141624597948,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0005415306659415,286.69073486328125,294.1499938964844,296.49737548828125,292.8626708984375,296.8263244628906,296.553955078125,282.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552140349522,2.401497489756821e-08,0.0011551900533959,-0.061863899230957,0.0,0.0,0.0,-0.0167180150747299,60.0,21.76132202148437,0.0,-9.098813791297289e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.0001083326351363,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001140799940912,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,8.4259248978924e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0001140797539846,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0005411384627223,286.659912109375,294.1499938964844,296.4390563964844,292.9239807128906,296.8189697265625,296.4937438964844,282.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543767759576,2.3916918223676475e-08,0.0011543529108166,-0.0616083852946758,0.0,0.0,0.0,-0.0166694112122058,60.0,21.740861892700195,0.0,-9.08561119672413e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.0001083326351363,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0001140799940912,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,8.4259248978924e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0001140797539846,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0005411384627223,286.659912109375,294.1499938964844,296.4390563964844,292.9239807128906,296.8189697265625,296.4937438964844,282.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543767759576,2.3916918223676475e-08,0.0011543529108166,-0.0616083852946758,0.0,0.0,0.0,-0.0166694112122058,60.0,21.740861892700195,0.0,-9.08561119672413e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001079776702681,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001137061917688,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,8.398316276725382e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001137059662141,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0005393654573708,286.6288757324219,294.1499938964844,296.3822326660156,292.9829406738281,296.8105773925781,296.4359130859375,282.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505933944135,2.347438154970405e-08,0.0011505698785185,-0.0604550838470459,0.0,0.0,0.0,-0.0164500307291746,60.0,21.675376892089844,0.0,-9.026145164625633e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,0.0001079776702681,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001137061917688,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,8.398316276725382e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001137059662141,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0005393654573708,286.6288757324219,294.1499938964844,296.3822326660156,292.9829406738281,296.8105773925781,296.4359130859375,282.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505933944135,2.347438154970405e-08,0.0011505698785185,-0.0604550838470459,0.0,0.0,0.0,-0.0164500307291746,60.0,21.675376892089844,0.0,-9.026145164625633e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001075545005733,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001132605684688,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,8.3654020272661e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,0.0001132603429141,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0005372517625801,286.5976867675781,294.1499938964844,296.32720947265625,293.0390014648437,296.80126953125,296.3801574707031,282.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.0590799562633037,0.0,0.0,0.0,-0.0161885134875774,60.0,21.58296585083008,0.0,-8.95551224289193e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0001075545005733,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001132605684688,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,8.3654020272661e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,0.0001132603429141,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,0.0005372517625801,286.5976867675781,294.1499938964844,296.32720947265625,293.0390014648437,296.80126953125,296.3801574707031,282.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.0590799562633037,0.0,0.0,0.0,-0.0161885134875774,60.0,21.58296585083008,0.0,-8.95551224289193e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
