time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869380,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001070361176971,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001127146679209,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,8.325081580551341e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001127144496422,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.0005346623947843,286.5664367675781,294.1499938964844,296.2742004394531,293.0915832519531,296.7911376953125,296.32647705078125,282.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,21.47341537475586,0.0,-8.86937030486479e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,0.0001070361176971,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001127146679209,299.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,8.325081580551341e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001127144496422,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,0.0005346623947843,286.5664367675781,294.1499938964844,296.2742004394531,293.0915832519531,296.7911376953125,296.32647705078125,282.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,21.47341537475586,0.0,-8.86937030486479e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0001067455741576,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001124087139032,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,8.30248391139321e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001124084883485,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,0.0005332111031748,286.55078125,294.1499938964844,296.24853515625,293.1164245605469,296.7857666015625,296.3005065917969,282.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,21.412338256835938,0.0,-8.821273667081186e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001064392999978,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001120861852541,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,8.278661698568612e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001120859669754,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0005316812894307,286.5351257324219,294.1499938964844,296.22344970703125,293.14019775390625,296.7802124023437,296.2751159667969,282.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.155674572179577e-08,0.0011341753415763,-0.0554548278450965,0.0,0.0,0.0,-0.0154993925243616,60.0,21.347396850585938,0.0,-8.770714998718179e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0001057947811204,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001114074693759,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,8.228531805798411e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001114072583732,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0005284618819132,286.5038757324219,294.1499938964844,296.1751403808594,293.1843566894531,296.7685852050781,296.2261962890625,282.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075340077567489e-08,0.0011273070704191,-0.0533588640391826,0.0,0.0,0.0,-0.0151011450216174,60.0,21.24016571044922,0.0,-8.664797235269361e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0001057947811204,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001114074693759,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34771728515625,0.0,0.0,8.228531805798411e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001114072583732,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,0.0005284618819132,286.5038757324219,294.1499938964844,296.1751403808594,293.1843566894531,296.7685852050781,296.2261962890625,282.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075340077567489e-08,0.0011273070704191,-0.0533588640391826,0.0,0.0,0.0,-0.0151011450216174,60.0,21.24016571044922,0.0,-8.664797235269361e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001051316212397,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001107091156882,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,8.176951087079942e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001107089046854,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0005251493421383,286.4726867675781,294.1499938964844,296.1295166015625,293.2235717773437,296.7562866210937,296.1799011230469,282.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202598689123,1.9926831740235684e-08,0.0011202399618923,-0.051201581954956,0.0,0.0,0.0,-0.0146913826465606,60.0,21.126659393310547,0.0,-8.556487784971979e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001051316212397,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001107091156882,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,8.176951087079942e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001107089046854,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,0.0005251493421383,286.4726867675781,294.1499938964844,296.1295166015625,293.2235717773437,296.7562866210937,296.1799011230469,282.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202598689123,1.9926831740235684e-08,0.0011202399618923,-0.051201581954956,0.0,0.0,0.0,-0.0146913826465606,60.0,21.126659393310547,0.0,-8.556487784971979e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001044757300405,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001100184235838,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,8.125936437863857e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000110018219857,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0005218731239438,286.4416198730469,294.1499938964844,296.0868530273437,293.2573547363281,296.7433776855469,296.1365661621094,282.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132695944979,1.9109339888245813e-08,0.0011132503859698,-0.049067310988903,0.0,0.0,0.0,-0.014286121353507,60.0,21.0047550201416,0.0,-8.450037825014078e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001044757300405,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001100184235838,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,8.125936437863857e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.000110018219857,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,0.0005218731239438,286.4416198730469,294.1499938964844,296.0868530273437,293.2573547363281,296.7433776855469,296.1365661621094,282.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132695944979,1.9109339888245813e-08,0.0011132503859698,-0.049067310988903,0.0,0.0,0.0,-0.014286121353507,60.0,21.0047550201416,0.0,-8.450037825014078e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001038480695569,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0001093574610422,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,8.077117672655731e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001093572573154,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0005187379429116,286.4106750488281,294.1499938964844,296.0473327636719,293.2851867675781,296.72998046875,296.0960693359375,282.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.832704121795814e-08,0.0011065613944083,-0.0470242947340011,0.0,0.0,0.0,-0.0138983037322759,60.0,20.876604080200195,0.0,-8.348792590595623e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001038480695569,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0001093574610422,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,8.077117672655731e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001093572573154,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0005187379429116,286.4106750488281,294.1499938964844,296.0473327636719,293.2851867675781,296.72998046875,296.0960693359375,282.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.832704121795814e-08,0.0011065613944083,-0.0470242947340011,0.0,0.0,0.0,-0.0138983037322759,60.0,20.876604080200195,0.0,-8.348792590595623e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0001035470704664,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001090404839487,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,8.053706551436335e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,0.0001090402874979,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807922363281,0.0,0.0,0.0005172344390302,286.395263671875,294.1499938964844,296.02880859375,293.2967529296875,296.72314453125,296.0767822265625,282.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951885311617843e-08,0.0011033539194613,-0.0460443459451198,0.0,0.0,0.0,-0.0137123242020607,60.0,20.810827255249023,0.0,-8.30045649991007e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001032615691656,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,0.0001087398341041,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,8.031500328797847e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0001087396376533,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0005158082931302,286.3798522949219,294.1499938964844,296.0111694335937,293.306640625,296.7162170410156,296.0582580566406,282.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328983739,1.7596040180478667e-08,0.0011003114050254,-0.0451147221028804,0.0,0.0,0.0,-0.0135359186679124,60.0,20.74406242370605,0.0,-8.254737338120324e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.000102738784335,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001081893060472,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.990838639670983e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001081891168723,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0005131969810463,286.34918212890625,294.1499938964844,295.9786682128906,293.3212280273437,296.7021179199219,296.02362060546875,282.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094756880775,1.6944449399147743e-08,0.0010947398841381,-0.0434121824800968,0.0,0.0,0.0,-0.0132128978148102,60.0,20.608253479003903,0.0,-8.171348042651516e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.000102738784335,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0001081893060472,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,7.990838639670983e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001081891168723,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0005131969810463,286.34918212890625,294.1499938964844,295.9786682128906,293.3212280273437,296.7021179199219,296.02362060546875,282.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094756880775,1.6944449399147743e-08,0.0010947398841381,-0.0434121824800968,0.0,0.0,0.0,-0.0132128978148102,60.0,20.608253479003903,0.0,-8.171348042651516e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0001022813448798,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001077075939974,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.955259206937626e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001077074048225,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0005109120975248,286.3186340332031,294.1499938964844,295.95001220703125,293.3283996582031,296.68780517578125,295.9919738769531,282.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898808250203,1.6374293920762284e-08,0.0010898644104599,-0.0419221222400665,0.0,0.0,0.0,-0.0129302470013499,60.0,20.470441818237305,0.0,-8.098727732885892e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0001022813448798,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,0.0001077075939974,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.955259206937626e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001077074048225,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,0.0005109120975248,286.3186340332031,294.1499938964844,295.95001220703125,293.3283996582031,296.68780517578125,295.9919738769531,282.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898808250203,1.6374293920762284e-08,0.0010898644104599,-0.0419221222400665,0.0,0.0,0.0,-0.0129302470013499,60.0,20.470441818237305,0.0,-8.098727732885892e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.000101870879007,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0001072753511834,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,7.92333303252235e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001072751620085,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0005088617908768,286.2882385253906,294.1499938964844,295.9237365722656,293.33184814453125,296.6733093261719,295.9633483886719,282.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586267828201926e-08,0.0010854901047423,-0.0405848175287246,0.0,0.0,0.0,-0.0126766189932823,60.0,20.33247375488281,0.0,-8.033838838628071e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.000101870879007,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,0.0001072753511834,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,7.92333303252235e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,0.0001072751620085,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103576660156,0.0,0.0,0.0005088617908768,286.2882385253906,294.1499938964844,295.9237365722656,293.33184814453125,296.6733093261719,295.9633483886719,282.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586267828201926e-08,0.0010854901047423,-0.0405848175287246,0.0,0.0,0.0,-0.0126766189932823,60.0,20.33247375488281,0.0,-8.033838838628071e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001014809822663,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.0001068647616193,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,7.893006841186434e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001068645797204,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0005069142207503,286.25799560546875,294.1499938964844,295.898193359375,293.3355712890625,296.6586608886719,295.936767578125,282.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813502594828,1.537669724882562e-08,0.0010813348926603,-0.0393143147230148,0.0,0.0,0.0,-0.0124356988817453,60.0,20.19806289672852,0.0,-7.972442261916515e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001014809822663,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.0001068647616193,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,7.893006841186434e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001068645797204,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0005069142207503,286.25799560546875,294.1499938964844,295.898193359375,293.3355712890625,296.6586608886719,295.936767578125,282.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813502594828,1.537669724882562e-08,0.0010813348926603,-0.0393143147230148,0.0,0.0,0.0,-0.0124356988817453,60.0,20.19806289672852,0.0,-7.972442261916515e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001012929642456,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,0.0001066667682607,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,7.878382893977687e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0001066665863618,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0005059750983491,286.2429504394531,294.1499938964844,295.8857116699219,293.3375244140625,296.6512451171875,295.92401123046875,282.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793466353788,1.5142351372787743e-08,0.001079331501387,-0.0387015976011753,0.0,0.0,0.0,-0.0123195257037878,60.0,20.13257598876953,0.0,-7.942920632331153e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,0.0001011103959172,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0001064745083567,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675109863281,0.0,0.0,7.864183135097846e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,0.0001064743264578,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698608398437,0.0,0.0,0.0005050631589256,286.2279357910156,294.1499938964844,295.8733825683594,293.33953857421875,296.6438293457031,295.9114990234375,282.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774005204439,1.4914787627162696e-08,0.0010773856192827,-0.0381065756082534,0.0,0.0,0.0,-0.012206713669002,60.0,20.068416595458984,0.0,-7.914305655276621e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001007606406346,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001061061993823,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.836979057174176e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0001061060247593,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0005033161723986,286.1980285644531,294.1499938964844,295.8492736816406,293.3436584472656,296.6288757324219,295.8871154785156,282.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672203347,1.4478845677956542e-08,0.0010736576514318,-0.0369665808975696,0.0,0.0,0.0,-0.0119905974715948,60.0,19.94396209716797,0.0,-7.85963152338809e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001007606406346,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0001061061993823,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,7.836979057174176e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464233398437,0.0,0.0,0.0001061060247593,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0005033161723986,286.1980285644531,294.1499938964844,295.8492736816406,293.3436584472656,296.6288757324219,295.8871154785156,282.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073672203347,1.4478845677956542e-08,0.0010736576514318,-0.0369665808975696,0.0,0.0,0.0,-0.0119905974715948,60.0,19.94396209716797,0.0,-7.85963152338809e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001004324658424,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001057606059475,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,7.811453542672098e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001057604313245,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005016769282519,286.1683044433594,294.1499938964844,295.8258056640625,293.34796142578125,296.61383056640625,295.8635559082031,283.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069788889514712e-08,0.0010701600695028,-0.0358967594802379,0.0,0.0,0.0,-0.011787811294198,60.0,19.82516860961914,0.0,-7.808502289208263e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001004324658424,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001057606059475,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,7.811453542672098e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001057604313245,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,0.0005016769282519,286.1683044433594,294.1499938964844,295.8258056640625,293.34796142578125,296.61383056640625,295.8635559082031,283.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069788889514712e-08,0.0010701600695028,-0.0358967594802379,0.0,0.0,0.0,-0.011787811294198,60.0,19.82516860961914,0.0,-7.808502289208263e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001001258642645,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,0.0001054377353284,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.787606591591612e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001054375607054,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0005001454264856,286.1387634277344,294.1499938964844,295.8029479980469,293.3523864746094,296.5986633300781,295.8406982421875,283.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669060284271,1.3687626143621401e-08,0.0010668924078345,-0.0348971672356128,0.0,0.0,0.0,-0.0115983579307794,60.0,19.71208572387696,0.0,-7.760884557228567e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001001258642645,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,0.0001054377353284,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,7.787606591591612e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0001054375607054,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0005001454264856,286.1387634277344,294.1499938964844,295.8029479980469,293.3523864746094,296.5986633300781,295.8406982421875,283.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669060284271,1.3687626143621401e-08,0.0010668924078345,-0.0348971672356128,0.0,0.0,0.0,-0.0115983579307794,60.0,19.71208572387696,0.0,-7.760884557228567e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.984088683268057e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001051376311806,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,7.765441114315763e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001051374638336,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.000498721958138,286.1094055175781,294.1499938964844,295.7806701660156,293.3568725585937,296.5834045410156,295.8184509277344,283.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638684034347,1.3332405401911274e-08,0.0010638550156727,-0.0339679531753063,0.0,0.0,0.0,-0.0114222597330808,60.0,19.604671478271484,0.0,-7.716754168995976e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.984088683268057e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001051376311806,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,7.765441114315763e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001051374638336,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,0.000498721958138,286.1094055175781,294.1499938964844,295.7806701660156,293.3568725585937,296.5834045410156,295.8184509277344,283.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638684034347,1.3332405401911274e-08,0.0010638550156727,-0.0339679531753063,0.0,0.0,0.0,-0.0114222597330808,60.0,19.604671478271484,0.0,-7.716754168995976e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.970838436856866e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001049980928655,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,7.755134720355272e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.0001049979255185,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07867431640625,0.0,0.0,0.0004980601370334,286.0948181152344,294.1499938964844,295.7697448730469,293.3591613769531,296.5757141113281,295.8076171875,283.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624562855809,1.3167239742983838e-08,0.0010624430142343,-0.0335358679294586,0.0,0.0,0.0,-0.0113403815776109,60.0,19.553598403930664,0.0,-7.696277748436844e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07049560546875,0.0,0.0,9.957994188880548e-05,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001048628400894,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.745144830550998e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0001048626727424,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06854248046875,0.0,0.0,0.0004974185721948,286.0802917480469,294.1499938964844,295.7589416503906,293.3614196777344,296.5680236816406,295.796875,283.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610878234729,1.3007142918297632e-08,0.0010610747849568,-0.0331170260906219,0.0,0.0,0.0,-0.0112610189244151,60.0,19.50374984741211,0.0,-7.676455737737342e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.933517867466436e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.000104605082015,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,7.726106559857726e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001046049219439,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.000496195978485,286.05133056640625,294.1499938964844,295.7377319335937,293.3659973144531,296.5526123046875,295.7756652832031,283.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584776755422,1.2702038532097504e-08,0.0010584649862721,-0.0323187746107578,0.0,0.0,0.0,-0.0111097609624266,60.0,19.40707397460937,0.0,-7.638750787464232e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.933517867466436e-05,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.000104605082015,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,7.726106559857726e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001046049219439,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.000496195978485,286.05133056640625,294.1499938964844,295.7377319335937,293.3659973144531,296.5526123046875,295.7756652832031,283.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584776755422,1.2702038532097504e-08,0.0010584649862721,-0.0323187746107578,0.0,0.0,0.0,-0.0111097609624266,60.0,19.40707397460937,0.0,-7.638750787464232e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.911329834721982e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001043714291881,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,7.708848715992644e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001043712691171,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004950877046212,286.0225524902344,294.1499938964844,295.7170104980469,293.3705749511719,296.5371398925781,295.7549133300781,283.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561124654486,1.2425457107667626e-08,0.0010561000090092,-0.0315950959920883,0.0,0.0,0.0,-0.0109726469963788,60.0,19.315269470214844,0.0,-7.604650420489635e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,9.911329834721982e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,0.0001043714291881,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,7.708848715992644e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001043712691171,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.0004950877046212,286.0225524902344,294.1499938964844,295.7170104980469,293.3705749511719,296.5371398925781,295.7549133300781,283.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561124654486,1.2425457107667626e-08,0.0010561000090092,-0.0315950959920883,0.0,0.0,0.0,-0.0109726469963788,60.0,19.315269470214844,0.0,-7.604650420489635e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.891031368169934e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001041576688294,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.693060615565628e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001041575160343,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0004940737853758,285.9939270019531,294.1499938964844,295.6967163085937,293.3750915527344,296.5216369628906,295.73455810546875,283.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539483046159,1.217241774043032e-08,0.0010539361974224,-0.0309329740703105,0.0,0.0,0.0,-0.0108472043648362,60.0,19.22791290283203,0.0,-7.573520122150512e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
