time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871720,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.891031368169934e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001041576688294,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.693060615565628e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050048828125,0.0,0.0,0.0001041575160343,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0004940737853758,285.9939270019531,294.1499938964844,295.6967163085937,293.3750915527344,296.5216369628906,295.73455810546875,283.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539483046159,1.217241774043032e-08,0.0010539361974224,-0.0309329740703105,0.0,0.0,0.0,-0.0108472043648362,60.0,19.22791290283203,0.0,-7.573520122150512e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.872858936432748e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001039662965922,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.678925612708554e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001039661437971,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0004931660951115,285.965576171875,294.1499938964844,295.6768493652344,293.3795166015625,296.50604248046875,295.7147216796875,283.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105201092083,1.1945873623631089e-08,0.0010519990464672,-0.0303401425480842,0.0,0.0,0.0,-0.0107348971068859,60.0,19.146560668945312,0.0,-7.54570308458824e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,9.872858936432748e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0001039662965922,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,7.678925612708554e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,0.0001039661437971,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0004931660951115,285.965576171875,294.1499938964844,295.6768493652344,293.3795166015625,296.50604248046875,295.7147216796875,283.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105201092083,1.1945873623631089e-08,0.0010519990464672,-0.0303401425480842,0.0,0.0,0.0,-0.0107348971068859,60.0,19.146560668945312,0.0,-7.54570308458824e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.864124149316922e-05,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001038743139361,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,7.67213205108419e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001038741611409,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0004927298286929,285.9514465332031,294.1499938964844,295.66705322265625,293.3816833496094,296.49822998046875,295.70489501953125,283.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051079831086,1.1836982061197432e-08,0.0010510679567232,-0.0300551820546388,0.0,0.0,0.0,-0.0106809148564934,60.0,19.10718536376953,0.0,-7.532350565497836e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,9.856066753854976e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0001037894689943,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,7.665865268791094e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001037893161992,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0004923273809254,285.9373779296875,294.1499938964844,295.6573486328125,293.3838195800781,296.49041748046875,295.6951904296875,283.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502209188416,1.1736537075535123e-08,0.0010502091608941,-0.0297923162579536,0.0,0.0,0.0,-0.010631120763719,60.0,19.06893348693848,0.0,-7.520044675857207e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.841267456067726e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0001036336179822,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.654353976249695e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001036334651871,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0004915881436318,285.9093933105469,294.1499938964844,295.63818359375,293.3879699707031,296.4747619628906,295.6759948730469,283.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486429091542,1.1552026890626621e-08,0.0010486313840374,-0.0293094385415315,0.0,0.0,0.0,-0.0105396509170532,60.0,18.99581527709961,0.0,-7.497465048800225e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94940185546875,0.0,0.0,9.841267456067726e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0001036336179822,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.654353976249695e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001036334651871,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0004915881436318,285.9093933105469,294.1499938964844,295.63818359375,293.3879699707031,296.4747619628906,295.6759948730469,283.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486429091542,1.1552026890626621e-08,0.0010486313840374,-0.0293094385415315,0.0,0.0,0.0,-0.0105396509170532,60.0,18.99581527709961,0.0,-7.497465048800225e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,9.828084876062348e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001034947927109,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,7.644099969184026e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001034946471918,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0004909296985715,285.8816223144531,294.1499938964844,295.61932373046875,293.3919372558594,296.45904541015625,295.6571350097656,283.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472370777279,1.1387665033169014e-08,0.0010472256690263,-0.0288792718201875,0.0,0.0,0.0,-0.0104581685736775,60.0,18.927064895629883,0.0,-7.477380137288493e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,9.828084876062348e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001034947927109,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,7.644099969184026e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001034946471918,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0004909296985715,285.8816223144531,294.1499938964844,295.61932373046875,293.3919372558594,296.45904541015625,295.6571350097656,283.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472370777279,1.1387665033169014e-08,0.0010472256690263,-0.0288792718201875,0.0,0.0,0.0,-0.0104581685736775,60.0,18.927064895629883,0.0,-7.477380137288493e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,9.816275996854527e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001033704393194,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,7.634914800291881e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001033702865242,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0004903398803435,285.8540954589844,294.1499938964844,295.6007385253906,293.3956604003906,296.4432983398437,295.6385498046875,283.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459776967763,1.1240420150215868e-08,0.0010459665209054,-0.0284938905388116,0.0,0.0,0.0,-0.0103851724416017,60.0,18.86176872253418,0.0,-7.459409090415647e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,9.816275996854527e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001033704393194,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,7.634914800291881e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001033702865242,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0004903398803435,285.8540954589844,294.1499938964844,295.6007385253906,293.3956604003906,296.4432983398437,295.6385498046875,283.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459776967763,1.1240420150215868e-08,0.0010459665209054,-0.0284938905388116,0.0,0.0,0.0,-0.0103851724416017,60.0,18.86176872253418,0.0,-7.459409090415647e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.80603726929985e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001032626169035,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,7.626951264683157e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001032624713843,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004898284678347,285.8267517089844,294.1499938964844,295.5823974609375,293.3991394042969,296.4275207519531,295.6202087402344,283.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448860703036,1.1112746278740817e-08,0.0010448748944327,-0.0281597208231687,0.0,0.0,0.0,-0.0103218797594308,60.0,18.800073623657227,0.0,-7.443844651788822e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,9.80603726929985e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001032626169035,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,7.626951264683157e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001032624713843,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0004898284678347,285.8267517089844,294.1499938964844,295.5823974609375,293.3991394042969,296.4275207519531,295.6202087402344,283.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448860703036,1.1112746278740817e-08,0.0010448748944327,-0.0281597208231687,0.0,0.0,0.0,-0.0103218797594308,60.0,18.800073623657227,0.0,-7.443844651788822e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,9.801279520615935e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001032125073834,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,7.623249985044822e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,0.0001032123618642,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0004895908059552,285.81317138671875,294.1499938964844,295.57330322265625,293.4007873535156,296.41961669921875,295.611083984375,283.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044378732331,1.1053410631234328e-08,0.0010443676728755,-0.0280044171959161,0.0,0.0,0.0,-0.0102924657985568,60.0,18.77025413513184,0.0,-7.436616300537936e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.796968515729532e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,0.0001031671126838,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,7.619897223776206e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001031669671647,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0004893755540251,285.79962158203125,294.1499938964844,295.5642395019531,293.4023132324219,296.4117126464844,295.60205078125,283.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439190082252,1.099964919148988e-08,0.0010439080651849,-0.027863698080182,0.0,0.0,0.0,-0.0102658132091164,60.0,18.74120330810547,0.0,-7.430070780856114e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,9.789347677724436e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001030868515954,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.61396877351217e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001030867133522,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0004889948759227,285.7727355957031,294.1499938964844,295.5462951660156,293.4051818847656,296.3958740234375,295.5840759277344,283.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431060800328,1.0904591007943054e-08,0.0010430951369926,-0.0276148840785026,0.0,0.0,0.0,-0.0102186882868409,60.0,18.68542861938477,0.0,-7.418503145117938e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,9.789347677724436e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0001030868515954,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.61396877351217e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001030867133522,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480834960937,0.0,0.0,0.0004889948759227,285.7727355957031,294.1499938964844,295.5462951660156,293.4051818847656,296.3958740234375,295.5840759277344,283.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431060800328,1.0904591007943054e-08,0.0010430951369926,-0.0276148840785026,0.0,0.0,0.0,-0.0102186882868409,60.0,18.68542861938477,0.0,-7.418503145117938e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.782928827917205e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001030192579491,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.608976738993078e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.000103019119706,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0004886743263341,285.74609375,294.1499938964844,295.5284423828125,293.4076843261719,296.3800048828125,295.5662536621094,283.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424210922792,1.0824522611585508e-08,0.0010424102656543,-0.0274053029716014,0.0,0.0,0.0,-0.0101789943873882,60.0,18.632614135742188,0.0,-7.408767288552556e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,9.782928827917205e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001030192579491,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,7.608976738993078e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.000103019119706,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,0.0004886743263341,285.74609375,294.1499938964844,295.5284423828125,293.4076843261719,296.3800048828125,295.5662536621094,283.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424210922792,1.0824522611585508e-08,0.0010424102656543,-0.0274053029716014,0.0,0.0,0.0,-0.0101789943873882,60.0,18.632614135742188,0.0,-7.408767288552556e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.777522063814104e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001029623163049,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.604770507896319e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001029621780617,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0004884042427875,285.7196655273437,294.1499938964844,295.5107116699219,293.4097595214844,296.3641357421875,295.54852294921875,283.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757055690646666e-08,0.001041833194904,-0.0272287037223577,0.0,0.0,0.0,-0.010145547799766,60.0,18.58206558227539,0.0,-7.400568335924619e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,9.777522063814104e-05,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0001029623163049,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.604770507896319e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.0001029621780617,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0004884042427875,285.7196655273437,294.1499938964844,295.5107116699219,293.4097595214844,296.3641357421875,295.54852294921875,283.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418440215289,1.0757055690646666e-08,0.001041833194904,-0.0272287037223577,0.0,0.0,0.0,-0.010145547799766,60.0,18.58206558227539,0.0,-7.400568335924619e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.773296187631786e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001029178165481,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.601483957841992e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001029176783049,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004881932400166,285.6934509277344,294.1499938964844,295.4930419921875,293.4114074707031,296.34820556640625,295.5308837890625,283.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413931449875,1.0704313879728032e-08,0.0010413824347779,-0.0270906444638967,0.0,0.0,0.0,-0.0101194018498063,60.0,18.533802032470703,0.0,-7.394162082619006e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.773296187631786e-05,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001029178165481,299.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,7.601483957841992e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001029176783049,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0004881932400166,285.6934509277344,294.1499938964844,295.4930419921875,293.4114074707031,296.34820556640625,295.5308837890625,283.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413931449875,1.0704313879728032e-08,0.0010413824347779,-0.0270906444638967,0.0,0.0,0.0,-0.0101194018498063,60.0,18.533802032470703,0.0,-7.394162082619006e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,9.771439363248646e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001028982514981,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,7.600038952659816e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001028981205308,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0004881004570052,285.6804504394531,294.1499938964844,295.4842224121094,293.4120483398437,296.3402404785156,295.5220947265625,283.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411948896944,1.0681123541189665e-08,0.0010411842959001,-0.0270299408584833,0.0,0.0,0.0,-0.0101079065352678,60.0,18.51031494140625,0.0,-7.391346201757187e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,9.769929602043705e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001028823535307,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,7.598864613100886e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,0.0001028822225634,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,0.0004880250780843,285.66748046875,294.1499938964844,295.47540283203125,293.4125671386719,296.332275390625,295.5133056640625,283.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410336544737,1.0662267513339433e-08,0.0010410230606794,-0.0269805826246738,0.0,0.0,0.0,-0.0100985588505864,60.0,18.487281799316406,0.0,-7.389056833062568e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.767666051629932e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0001028585174935,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.597103831358254e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001028583865263,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004879120679106,285.6417236328125,294.1499938964844,295.4577941894531,293.4132385253906,296.3163146972656,295.4957580566406,283.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633976366136721e-08,0.0010407810332253,-0.0269065257161855,0.0,0.0,0.0,-0.0100845331326127,60.0,18.442607879638672,0.0,-7.38562278002064e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.767666051629932e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0001028585174935,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.597103831358254e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001028583865263,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004879120679106,285.6417236328125,294.1499938964844,295.4577941894531,293.4132385253906,296.3163146972656,295.4957580566406,283.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633976366136721e-08,0.0010407810332253,-0.0269065257161855,0.0,0.0,0.0,-0.0100845331326127,60.0,18.442607879638672,0.0,-7.38562278002064e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.766319271875544e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001028443293762,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.596056093461812e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.000102844198409,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0004878448380623,285.6162414550781,294.1499938964844,295.44012451171875,293.4133605957031,296.3003234863281,295.4781799316406,283.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406472720205,1.0617106305232936e-08,0.0010406366782262,-0.0268623661249876,0.0,0.0,0.0,-0.01007616892457,60.0,18.399694442749023,0.0,-7.383574995856179e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,9.766319271875544e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,0.0001028443293762,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.596056093461812e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,0.000102844198409,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0004878448380623,285.6162414550781,294.1499938964844,295.44012451171875,293.4133605957031,296.3003234863281,295.4781799316406,283.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406472720205,1.0617106305232936e-08,0.0010406366782262,-0.0268623661249876,0.0,0.0,0.0,-0.01007616892457,60.0,18.399694442749023,0.0,-7.383574995856179e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,9.765729919308797e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001028381157084,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,7.595596980536357e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0001028379920171,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0004878154140897,285.5909729003906,294.1499938964844,295.42236328125,293.41290283203125,296.2843017578125,295.4605712890625,283.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609670475503208e-08,0.0010405728826299,-0.0268429014831781,0.0,0.0,0.0,-0.0100724818184971,60.0,18.35806655883789,0.0,-7.382672606581765e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,9.765729919308797e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001028381157084,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,7.595596980536357e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0001028379920171,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0004878154140897,285.5909729003906,294.1499938964844,295.42236328125,293.41290283203125,296.2843017578125,295.4605712890625,283.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405834764242,1.0609670475503208e-08,0.0010405728826299,-0.0268429014831781,0.0,0.0,0.0,-0.0100724818184971,60.0,18.35806655883789,0.0,-7.382672606581765e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.766037692315876e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001028413607855,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.595836359541863e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001028412370942,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0004878308682236,285.5659484863281,294.1499938964844,295.4045104980469,293.4118347167969,296.2682189941406,295.44287109375,283.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406157234683,1.061342747021854e-08,0.001040605129674,-0.026852736249566,0.0,0.0,0.0,-0.0100743453949689,60.0,18.317598342895508,0.0,-7.383128775018123e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,9.766037692315876e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001028413607855,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,7.595836359541863e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0001028412370942,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0004878308682236,285.5659484863281,294.1499938964844,295.4045104980469,293.4118347167969,296.2682189941406,295.44287109375,283.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406157234683,1.061342747021854e-08,0.001040605129674,-0.026852736249566,0.0,0.0,0.0,-0.0100743453949689,60.0,18.317598342895508,0.0,-7.383128775018123e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,9.76639785221778e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001028451442834,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,7.596115756314248e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,0.0001028450205922,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.000487848825287,285.5534973144531,294.1499938964844,295.3955383300781,293.4110412597656,296.2601928710937,295.4339904785156,283.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406537912786,1.0617864809603361e-08,0.0010406431974843,-0.0268643517047166,0.0,0.0,0.0,-0.0100765451788902,60.0,18.29771614074707,0.0,-7.383667366411828e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749267578125,0.0,0.0,9.767020674189553e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,0.0001028517071972,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.596600335091352e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,0.0001028515835059,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0004878799663856,285.5411376953125,294.1499938964844,295.38653564453125,293.4100952148437,296.25213623046875,295.4250793457031,283.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040719798766,1.0625584856427396e-08,0.0010407092049717,-0.0268845614045858,0.0,0.0,0.0,-0.0100803729146718,60.0,18.27802276611328,0.0,-7.38460386173756e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,9.76934243226424e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001028761544148,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.598406227771193e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001028760307235,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004879960033576,285.5166015625,294.1499938964844,295.3683776855469,293.4076843261719,296.2359924316406,295.4071350097656,283.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040966482833,1.0654433779677674e-08,0.0010409558890387,-0.0269600767642259,0.0,0.0,0.0,-0.0100946743041276,60.0,18.239749908447266,0.0,-7.388105416339388e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,9.76934243226424e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001028761544148,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,7.598406227771193e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,0.0001028760307235,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,0.0004879960033576,285.5166015625,294.1499938964844,295.3683776855469,293.4076843261719,296.2359924316406,295.4071350097656,283.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040966482833,1.0654433779677674e-08,0.0010409558890387,-0.0269600767642259,0.0,0.0,0.0,-0.0100946743041276,60.0,18.239749908447266,0.0,-7.388105416339388e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.771904296940193e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001029031263897,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.600397657370195e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001029030026984,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.000488124002004,285.4922790527344,294.1499938964844,295.3500061035156,293.404541015625,296.2198181152344,295.3890380859375,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412380797788,1.0686267870596566e-08,0.0010412273695692,-0.0270434077829122,0.0,0.0,0.0,-0.0101104518398642,60.0,18.20168685913086,0.0,-7.39197076882192e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,9.771904296940193e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.0,0.0,0.0001029031263897,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,7.600397657370195e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001029030026984,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355895996094,0.0,0.0,0.000488124002004,285.4922790527344,294.1499938964844,295.3500061035156,293.404541015625,296.2198181152344,295.3890380859375,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412380797788,1.0686267870596566e-08,0.0010412273695692,-0.0270434077829122,0.0,0.0,0.0,-0.0101104518398642,60.0,18.20168685913086,0.0,-7.39197076882192e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
