time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874060,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,9.782303823158144e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001030126368277,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.608486339449883e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001030125131364,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004886435344815,285.4681701660156,294.1499938964844,295.3316955566406,293.4010009765625,296.2035827636719,295.3707580566406,283.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423449566587,1.0815762507832004e-08,0.0010423341300338,-0.0273823738098144,0.0,0.0,0.0,-0.0101746460422873,60.0,18.16859436035156,0.0,-7.407702184991649e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,9.782303823158144e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0001030126368277,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,7.608486339449883e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001030125131364,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004886435344815,285.4681701660156,294.1499938964844,295.3316955566406,293.4010009765625,296.2035827636719,295.3707580566406,283.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423449566587,1.0815762507832004e-08,0.0010423341300338,-0.0273823738098144,0.0,0.0,0.0,-0.0101746460422873,60.0,18.16859436035156,0.0,-7.407702184991649e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.80706827249378e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001032734144246,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,7.627747254446149e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001032732907333,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0004898805636912,285.4442749023437,294.1499938964844,295.31378173828125,293.3973999023437,296.18731689453125,295.3522033691406,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104498246219,1.1124243748383833e-08,0.0010449712863191,-0.02818981744349,0.0,0.0,0.0,-0.0103275701403617,60.0,18.1504020690918,-0.0,-7.445245842063741e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,9.80706827249378e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001032734144246,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,7.627747254446149e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001032732907333,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0004898805636912,285.4442749023437,294.1499938964844,295.31378173828125,293.3973999023437,296.18731689453125,295.3522033691406,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104498246219,1.1124243748383833e-08,0.0010449712863191,-0.02818981744349,0.0,0.0,0.0,-0.0103275701403617,60.0,18.1504020690918,-0.0,-7.445245842063741e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.824502194533125e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821228027344,0.0,0.0,0.0001034569941111,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,7.641306729055941e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001034568776958,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0004907514667138,285.4324035644531,294.1499938964844,295.304931640625,293.39556884765625,296.1791381835937,295.3428039550781,283.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468404507264,1.1341429129174685e-08,0.0010468290420249,-0.0287582632154226,0.0,0.0,0.0,-0.0104352412745356,60.0,18.14897346496582,-0.0,-7.471734875252879e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.846028842730448e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,0.0001036836838466,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,7.658049435121939e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57720947265625,0.0,0.0,0.0001036835601553,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,0.0004918267368339,285.4205627441406,294.1499938964844,295.2961730957031,293.3937683105469,296.1709289550781,295.3333740234375,283.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491335997357,1.160961105028946e-08,0.0010491219582036,-0.0294601432979106,0.0,0.0,0.0,-0.0105681885033845,60.0,18.152904510498047,-0.0,-7.504508658939812e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.901828889269382e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001042712901835,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.701449794694781e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001042711664922,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.000494614127092,285.3970031738281,294.1499938964844,295.2789001464844,293.3900756835937,296.1544189453125,295.3143310546875,283.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550783481448,1.230481139202766e-08,0.0010550660081207,-0.0312794111669063,0.0,0.0,0.0,-0.0109128262847661,60.0,18.18099403381348,-0.0,-7.58980007731225e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,9.901828889269382e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001042712901835,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,7.701449794694781e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001042711664922,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,0.000494614127092,285.3970031738281,294.1499938964844,295.2789001464844,293.3900756835937,296.1544189453125,295.3143310546875,283.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550783481448,1.230481139202766e-08,0.0010550660081207,-0.0312794111669063,0.0,0.0,0.0,-0.0109128262847661,60.0,18.18099403381348,-0.0,-7.58980007731225e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.967555524781346e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001049634156515,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.752569945296273e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001049632992362,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0004978972719982,285.3735656738281,294.1499938964844,295.26190185546875,293.3863830566406,296.1378173828125,295.2951354980469,283.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620804969221,1.3123688802352262e-08,0.0010620673419907,-0.0334219373762607,0.0,0.0,0.0,-0.0113187748938798,60.0,18.22529029846192,-0.0,-7.690883307986952e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,9.967555524781346e-05,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0001049634156515,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.752569945296273e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001049632992362,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0004978972719982,285.3735656738281,294.1499938964844,295.26190185546875,293.3863830566406,296.1378173828125,295.2951354980469,283.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620804969221,1.3123688802352262e-08,0.0010620673419907,-0.0334219373762607,0.0,0.0,0.0,-0.0113187748938798,60.0,18.22529029846192,-0.0,-7.690883307986952e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001004783480311,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0001058087946148,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.815009303158149e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001058086781995,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005019074305891,285.3501892089844,294.1499938964844,295.2451477050781,293.3826599121094,296.12109375,295.2759094238281,283.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706329485401,1.4123914482411236e-08,0.0010706188622862,-0.0360383279621601,0.0,0.0,0.0,-0.0118146231397986,60.0,18.292835235595703,-0.0,-7.81525812953987e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001004783480311,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,0.0001058087946148,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.815009303158149e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,0.0001058086781995,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005019074305891,285.3501892089844,294.1499938964844,295.2451477050781,293.3826599121094,296.12109375,295.2759094238281,283.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706329485401,1.4123914482411236e-08,0.0010706188622862,-0.0360383279621601,0.0,0.0,0.0,-0.0118146231397986,60.0,18.292835235595703,-0.0,-7.81525812953987e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001013856526697,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.000106764222437,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.88557663327083e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001067641060217,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0005064395954832,285.3269348144531,294.1499938964844,295.2286376953125,293.37890625,296.1042175292969,295.2568054199219,283.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802993783727,1.5254366658723484e-08,0.0010802841279655,-0.0389944836497306,0.0,0.0,0.0,-0.0123750306665897,60.0,18.379688262939453,-0.0,-7.957025616178728e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001013856526697,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,0.000106764222437,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,7.88557663327083e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,0.0001067641060217,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0005064395954832,285.3269348144531,294.1499938964844,295.2286376953125,293.37890625,296.1042175292969,295.2568054199219,283.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802993783727,1.5254366658723484e-08,0.0010802841279655,-0.0389944836497306,0.0,0.0,0.0,-0.0123750306665897,60.0,18.379688262939453,-0.0,-7.957025616178728e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,0.0001018719631247,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001072763334377,299.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,7.923401426523924e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001072762170224,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0005088688340038,285.3153076171875,294.1499938964844,295.220458984375,293.37701416015625,296.0957336425781,295.247314453125,283.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854814900085,1.5860297963854464e-08,0.0010854656575247,-0.0405785962939262,0.0,0.0,0.0,-0.0126754185184836,60.0,18.42968940734864,-0.0,-8.033538279050846e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,0.0001023745717247,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001078056011465,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,7.962492963997647e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0001078054847312,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0005113795050419,285.3037109375,294.1499938964844,295.2123107910156,293.3751525878906,296.08721923828125,295.2379150390625,283.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908364783972,1.6486533027659792e-08,0.0010908200638368,-0.0422154776751995,0.0,0.0,0.0,-0.0129858674481511,60.0,18.48329734802246,-0.0,-8.112998273190898e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0001034009328577,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001088864082703,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.042320405365899e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.000108886291855,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0005165063776075,285.28057861328125,294.1499938964844,295.1961669921875,293.3713684082031,296.0700378417969,295.2193908691406,283.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017720680683,1.7765367843480817e-08,0.0011017542565241,-0.0455571003258228,0.0,0.0,0.0,-0.0136198354884982,60.0,18.598438262939453,-0.0,-8.27647710366364e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0001034009328577,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,0.0001088864082703,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,8.042320405365899e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.000108886291855,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46734619140625,0.0,0.0,0.0005165063776075,285.28057861328125,294.1499938964844,295.1961669921875,293.3713684082031,296.0700378417969,295.2193908691406,283.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017720680683,1.7765367843480817e-08,0.0011017542565241,-0.0455571003258228,0.0,0.0,0.0,-0.0136198354884982,60.0,18.598438262939453,-0.0,-8.27647710366364e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001044140881276,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000109953318315,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,8.121121936710551e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001099532018997,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0005215673008933,285.2575378417969,294.1499938964844,295.18017578125,293.3676147460937,296.052734375,295.2012939453125,283.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125677265226,1.902776958218056e-08,0.0011125487508252,-0.0488543137907981,0.0,0.0,0.0,-0.014245661906898,60.0,18.718578338623047,-0.0,-8.43945286987946e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001044140881276,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.000109953318315,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,8.121121936710551e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001099532018997,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0005215673008933,285.2575378417969,294.1499938964844,295.18017578125,293.3676147460937,296.052734375,295.2012939453125,283.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125677265226,1.902776958218056e-08,0.0011125487508252,-0.0488543137907981,0.0,0.0,0.0,-0.014245661906898,60.0,18.718578338623047,-0.0,-8.43945286987946e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.000105345963675,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001109346267185,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,8.193600660888478e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001109345103031,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005262222257442,285.23455810546875,294.1499938964844,295.164306640625,293.36383056640625,296.0352783203125,295.1836242675781,283.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224970221519,2.0188895888395564e-08,0.0011224767658859,-0.0518856346607208,0.0,0.0,0.0,-0.0148212797939777,60.0,18.83544921875,-0.0,-8.590754418946744e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,0.000105345963675,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001109346267185,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,8.193600660888478e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001109345103031,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0005262222257442,285.23455810546875,294.1499938964844,295.164306640625,293.36383056640625,296.0352783203125,295.1836242675781,283.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224970221519,2.0188895888395564e-08,0.0011224767658859,-0.0518856346607208,0.0,0.0,0.0,-0.0148212797939777,60.0,18.83544921875,-0.0,-8.590754418946744e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001061147995642,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001117442443501,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,8.253399573732167e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0001117441279347,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0005300627672113,285.21173095703125,294.1499938964844,295.1485595703125,293.3600769042969,296.0177307128906,295.1664428710937,283.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306890519335,2.1146870921029404e-08,0.001130667864345,-0.0543855354189872,0.0,0.0,0.0,-0.0152961863204836,60.0,18.938138961791992,-0.0,-8.716595090163538e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0001061147995642,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001117442443501,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,8.253399573732167e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0001117441279347,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0005300627672113,285.21173095703125,294.1499938964844,295.1485595703125,293.3600769042969,296.0177307128906,295.1664428710937,283.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306890519335,2.1146870921029404e-08,0.001130667864345,-0.0543855354189872,0.0,0.0,0.0,-0.0152961863204836,60.0,18.938138961791992,-0.0,-8.716595090163538e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001064220487023,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001120677916333,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,8.27729600132443e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0001120676752179,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,0.0005315975286066,285.2004089355469,294.1499938964844,295.14068603515625,293.35821533203125,296.0089416503906,295.1580505371094,283.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339620687067,2.152969713620223e-08,0.0011339405318722,-0.0553842708468437,0.0,0.0,0.0,-0.0154859647154808,60.0,18.98102188110352,-0.0,-8.767138837129097e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001066548575181,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.0001123129477491,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,8.295403677038848e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001123128386097,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0005327605176717,285.1891174316406,294.1499938964844,295.1328430175781,293.3563232421875,296.0001220703125,295.14971923828125,283.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364425299689,2.181976554993525e-08,0.0011364207603037,-0.0561409071087837,0.0,0.0,0.0,-0.0156297646462917,60.0,19.01572799682617,-0.0,-8.805533013855894e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001069452337105,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001126187198678,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,8.317987521877512e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001126186107285,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.000534210994374,285.166748046875,294.1499938964844,295.1171569824219,293.35260009765625,295.9825134277344,295.1333923339844,283.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139537198469,2.2181522396635955e-08,0.0011395149631425,-0.0570844076573848,0.0,0.0,0.0,-0.0158091075718402,60.0,19.05999755859375,-0.0,-8.853533728370169e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001069452337105,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001126187198678,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,8.317987521877512e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001126186107285,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.000534210994374,285.166748046875,294.1499938964844,295.1171569824219,293.35260009765625,295.9825134277344,295.1333923339844,283.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139537198469,2.2181522396635955e-08,0.0011395149631425,-0.0570844076573848,0.0,0.0,0.0,-0.0158091075718402,60.0,19.05999755859375,-0.0,-8.853533728370169e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.000106746367237,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001124093032558,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,8.302520291181281e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001124091941164,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0005332176806405,285.14471435546875,294.1499938964844,295.1015014648437,293.3489074707031,295.9649353027344,295.11749267578125,283.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137418905273,2.1933624694270293e-08,0.0011373970191925,-0.0564378798007965,0.0,0.0,0.0,-0.01568622328341,60.0,19.055458068847656,-0.0,-8.82062636264891e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.000106746367237,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001124093032558,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,8.302520291181281e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,0.0001124091941164,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0005332176806405,285.14471435546875,294.1499938964844,295.1015014648437,293.3489074707031,295.9649353027344,295.11749267578125,283.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137418905273,2.1933624694270293e-08,0.0011373970191925,-0.0564378798007965,0.0,0.0,0.0,-0.01568622328341,60.0,19.055458068847656,-0.0,-8.82062636264891e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001059077767422,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001115262202802,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.237295696744695e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001115261111408,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0005290287663228,285.1230773925781,294.1499938964844,295.0858459472656,293.3452453613281,295.9474792480469,295.10205078125,283.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284846113994,2.0888553109443826e-08,0.0011284637730568,-0.0537115335464477,0.0,0.0,0.0,-0.0151681508868932,60.0,18.978458404541016,-0.0,-8.6825714618044e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001059077767422,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001115262202802,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,8.237295696744695e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0001115261111408,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0005290287663228,285.1230773925781,294.1499938964844,295.0858459472656,293.3452453613281,295.9474792480469,295.10205078125,283.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284846113994,2.0888553109443826e-08,0.0011284637730568,-0.0537115335464477,0.0,0.0,0.0,-0.0151681508868932,60.0,18.978458404541016,-0.0,-8.6825714618044e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.000105351107777,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.000110940025479,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.0,0.0,8.193999383365735e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0001109399163397,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.000526248186361,285.1111755371094,294.1499938964844,295.0770568847656,293.3432006835937,295.9377746582031,295.0935974121094,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225526686757,2.0194841354737043e-08,0.0011225324124097,-0.0519011467695236,0.0,0.0,0.0,-0.0148242507129907,60.0,18.90391731262207,-0.0,-8.591532463242404e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001048941267072,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0001104587936424,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,8.158455602824688e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001104586845031,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.000523965456523,285.1019287109375,294.1499938964844,295.07012939453125,293.34161376953125,295.9302062988281,295.0870056152344,283.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176832485944,1.9625353786523192e-08,0.0011176636908203,-0.0504145771265029,0.0,0.0,0.0,-0.0145419361069798,60.0,18.836225509643555,-0.0,-8.51715356020577e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001043446391122,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001098801585612,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,8.115717355394736e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001098800566978,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0005212206742726,285.091552734375,294.1499938964844,295.062255859375,293.3398132324219,295.921630859375,295.0796203613281,283.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118281399831,1.8940607304784866e-08,0.0011118092807009,-0.0486266985535621,0.0,0.0,0.0,-0.0142024811357259,60.0,18.750364303588867,-0.0,-8.428148134953518e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001037745023495,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001092797756427,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,8.071373304119334e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0001092796737793,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0005183727480471,285.081298828125,294.1499938964844,295.0543518066406,293.3380126953125,295.91314697265625,295.0722961425781,283.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057530064135,1.8230132070584666e-08,0.001105734729208,-0.0467711649835109,0.0,0.0,0.0,-0.0138502717018127,60.0,18.65805435180664,-0.0,-8.33629272278813e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001026104582706,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001080539659596,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.980835653143004e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001080538713722,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0005125581519678,285.06121826171875,294.1499938964844,295.0384826660156,293.3344421386719,295.8962707519531,295.0577697753906,283.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933490702882,1.677957328638513e-08,0.0010933323064818,-0.042981319129467,0.0,0.0,0.0,-0.0131311733275651,60.0,18.46099090576172,-0.0,-8.150314556587548e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001026104582706,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001080539659596,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.980835653143004e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0001080538713722,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0005125581519678,285.06121826171875,294.1499938964844,295.0384826660156,293.3344421386719,295.8962707519531,295.0577697753906,283.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933490702882,1.677957328638513e-08,0.0010933323064818,-0.042981319129467,0.0,0.0,0.0,-0.0131311733275651,60.0,18.46099090576172,-0.0,-8.150314556587548e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001014677109196,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001068505953298,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,7.891954737715423e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001068505007424,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0005068499594926,285.0416564941406,294.1499938964844,295.0224914550781,293.3309326171875,295.879638671875,295.0434265136719,283.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811720276251,1.535558169507567e-08,0.0010811566608026,-0.0392591059207916,0.0,0.0,0.0,-0.0124252429232001,60.0,18.256242752075195,-0.0,-7.96977985828562e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
