time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876400,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001014677109196,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001068505953298,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,7.891954737715423e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001068505007424,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0005068499594926,285.0416564941406,294.1499938964844,295.0224914550781,293.3309326171875,295.879638671875,295.0434265136719,283.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811720276251,1.535558169507567e-08,0.0010811566608026,-0.0392591059207916,0.0,0.0,0.0,-0.0124252429232001,60.0,18.256242752075195,-0.0,-7.96977985828562e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001003937213681,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001057196277542,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.808421651134267e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001057195331668,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0005014851922169,285.02264404296875,294.1499938964844,295.0063781738281,293.32745361328125,295.8631591796875,295.0292053222656,283.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697274701669,1.4017288663126236e-08,0.0010697135003283,-0.0357594452798366,0.0,0.0,0.0,-0.0117617966607213,60.0,18.053630828857425,-0.0,-7.801951795727291e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001003937213681,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001057196277542,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.808421651134267e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001057195331668,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0005014851922169,285.02264404296875,294.1499938964844,295.0063781738281,293.32745361328125,295.8631591796875,295.0292053222656,283.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697274701669,1.4017288663126236e-08,0.0010697135003283,-0.0357594452798366,0.0,0.0,0.0,-0.0117617966607213,60.0,18.053630828857425,-0.0,-7.801951795727291e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.94203655864112e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001046946345013,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.73271603975445e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001046945471898,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004966231645084,285.00408935546875,294.1499938964844,294.99005126953125,293.3240661621094,295.8468933105469,295.0150756835937,283.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593553306534,1.280441352946582e-08,0.001059342524968,-0.0325866267085075,0.0,0.0,0.0,-0.011160522699356,60.0,17.860258102416992,-0.0,-7.651391342733407e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,9.94203655864112e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001046946345013,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,7.73271603975445e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001046945471898,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0004966231645084,285.00408935546875,294.1499938964844,294.99005126953125,293.3240661621094,295.8468933105469,295.0150756835937,283.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593553306534,1.280441352946582e-08,0.001059342524968,-0.0325866267085075,0.0,0.0,0.0,-0.011160522699356,60.0,17.860258102416992,-0.0,-7.651391342733407e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.897972631733865e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001042306175804,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.698444096604362e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001042305302689,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0004944221000187,284.9949951171875,294.1499938964844,294.9818115234375,293.3223571777344,295.8388061523437,295.0080261230469,283.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546597186475,1.2255341630407202e-08,0.0010546473786234,-0.0311499591916799,0.0,0.0,0.0,-0.0108883241191506,60.0,17.769001007080078,-0.0,-7.583714278780462e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.856752149062233e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001037965485011,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.666383316973224e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0001037964539136,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004923630622215,284.98602294921875,294.1499938964844,294.9735412597656,293.3207092285156,295.83074951171875,295.0009765625,283.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502666700631,1.174170449758094e-08,0.0010502550285309,-0.0298058371990919,0.0,0.0,0.0,-0.0106336902827024,60.0,17.681591033935547,-0.0,-7.520677058892036e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.783780842553824e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001030281200655,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.609627937199548e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.000103028032754,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004887180402874,284.9683837890625,294.1499938964844,294.956787109375,293.3174133300781,295.8147277832031,294.9868469238281,283.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424905922263,1.0832429175877678e-08,0.0010424797656014,-0.0274259969592094,0.0,0.0,0.0,-0.0101829236373305,60.0,17.519025802612305,-0.0,-7.409727942331301e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.783780842553824e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001030281200655,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.609627937199548e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.000103028032754,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004887180402874,284.9683837890625,294.1499938964844,294.956787109375,293.3174133300781,295.8147277832031,294.9868469238281,283.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424905922263,1.0832429175877678e-08,0.0010424797656014,-0.0274259969592094,0.0,0.0,0.0,-0.0101829236373305,60.0,17.519025802612305,-0.0,-7.409727942331301e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.723003313411029e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001023880977299,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.562355312984437e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001023880104185,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.000485682132421,284.9511413574219,294.1499938964844,294.9397888183594,293.3141784667969,295.7987976074219,294.9725646972656,283.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360135929659,1.0075090983718836e-08,0.0010360035812482,-0.0254434682428836,0.0,0.0,0.0,-0.009807476773858,60.0,17.374618530273438,-0.0,-7.317947137153169e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.723003313411029e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001023880977299,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.562355312984437e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001023880104185,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.000485682132421,284.9511413574219,294.1499938964844,294.9397888183594,293.3141784667969,295.7987976074219,294.9725646972656,283.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360135929659,1.0075090983718836e-08,0.0010360035812482,-0.0254434682428836,0.0,0.0,0.0,-0.009807476773858,60.0,17.374618530273438,-0.0,-7.317947137153169e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.673766180640088e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001018695984384,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.524059765273705e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001018695184029,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004832226550206,284.93426513671875,294.1499938964844,294.9225158691406,293.3110046386719,295.7829284667969,294.9581298828125,283.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307664051651,9.461555094958385e-09,0.0010307569755241,-0.0238371603190898,0.0,0.0,0.0,-0.0095033198595047,60.0,17.247642517089844,-0.0,-7.244011612783653e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.673766180640088e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,0.0001018695984384,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,7.524059765273705e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0001018695184029,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004832226550206,284.93426513671875,294.1499938964844,294.9225158691406,293.3110046386719,295.7829284667969,294.9581298828125,283.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307664051651,9.461555094958385e-09,0.0010307569755241,-0.0238371603190898,0.0,0.0,0.0,-0.0095033198595047,60.0,17.247642517089844,-0.0,-7.244011612783653e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,9.64701539487578e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001015879024635,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.503253436880186e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.000101587815152,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0004818864399567,284.9236755371094,294.1499938964844,294.9112854003906,293.3090209960937,295.7728271484375,294.94873046875,283.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128216404974413e-09,0.0010279068956151,-0.0229643620550632,0.0,0.0,0.0,-0.0093380706384778,60.0,17.175443649291992,-0.0,-7.203999530247529e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.63425191002898e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001014534936985,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.493326120311394e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.000101453406387,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0004812488623429,284.9177551269531,294.1499938964844,294.9049072265625,293.30792236328125,295.7671203613281,294.9433898925781,283.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265556629747,8.969165854466611e-09,0.0010265466989949,-0.0225478950887918,0.0,0.0,0.0,-0.0092592220753431,60.0,17.137950897216797,-0.0,-7.184947037330859e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.618312469683588e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001012856373563,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.480928616132587e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001012855573208,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004804526688531,284.90966796875,294.1499938964844,294.89599609375,293.306396484375,295.7592163085937,294.93585205078125,283.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248579783365,8.770538961755392e-09,0.0010248492471873,-0.0220277812331914,0.0,0.0,0.0,-0.0091607589274644,60.0,17.089412689208984,-0.0,-7.161188619875247e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.60454053711146e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001011406129691,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.470216951332986e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001011405329336,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004797647416125,284.901611328125,294.1499938964844,294.8869934082031,293.3049011230469,295.7513122558594,294.9283142089844,283.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233905632048,8.598920686608835e-09,0.001023381948471,-0.0215783771127462,0.0,0.0,0.0,-0.0090756807476282,60.0,17.044214248657227,-0.0,-7.140693014662247e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.582978236721829e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001009135594358,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,7.453446596628055e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001009134721243,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004786877252627,284.88580322265625,294.1499938964844,294.8686828613281,293.3019714355469,295.7355041503906,294.9127502441406,283.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210910113528,8.330216516583278e-09,0.0010210826294496,-0.0208747182041406,0.0,0.0,0.0,-0.0089424652978777,60.0,16.96430778503418,-0.0,-7.108661748134183e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.582978236721829e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0001009135594358,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,7.453446596628055e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,0.0001009134721243,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004786877252627,284.88580322265625,294.1499938964844,294.8686828613281,293.3019714355469,295.7355041503906,294.9127502441406,283.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210910113528,8.330216516583278e-09,0.0010210826294496,-0.0208747182041406,0.0,0.0,0.0,-0.0089424652978777,60.0,16.96430778503418,-0.0,-7.108661748134183e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.56877411226742e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001007639730232,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.442398054990917e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001007638929877,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.00047797820298,284.8702697753906,294.1499938964844,294.8500061035156,293.2991027832031,295.7196044921875,294.8963623046875,283.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195770300924,8.15318035307655e-09,0.0010195688810199,-0.0204110909253358,0.0,0.0,0.0,-0.0088547002524137,60.0,16.896343231201172,-0.0,-7.087596287647102e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.56877411226742e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0001007639730232,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.442398054990917e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001007638929877,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.00047797820298,284.8702697753906,294.1499938964844,294.8500061035156,293.2991027832031,295.7196044921875,294.8963623046875,283.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195770300924,8.15318035307655e-09,0.0010195688810199,-0.0204110909253358,0.0,0.0,0.0,-0.0088547002524137,60.0,16.896343231201172,-0.0,-7.087596287647102e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.561242040945216e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001006846505333,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.436539453919977e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001006845704978,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004776019777636,284.8550109863281,294.1499938964844,294.8268127441406,293.29351806640625,295.70361328125,294.8782043457031,283.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187738807871,8.059283018724273e-09,0.0010187658481299,-0.0201651882380247,0.0,0.0,0.0,-0.0088081508874893,60.0,16.83671760559082,-0.0,-7.07643721398199e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.561242040945216e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001006846505333,299.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.436539453919977e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001006845704978,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004776019777636,284.8550109863281,294.1499938964844,294.8268127441406,293.29351806640625,295.70361328125,294.8782043457031,283.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187738807871,8.059283018724273e-09,0.0010187658481299,-0.0201651882380247,0.0,0.0,0.0,-0.0088081508874893,60.0,16.83671760559082,-0.0,-7.07643721398199e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.559374302625656e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001006649836199,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.435086445184425e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0001006649035844,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004775087290909,284.8399658203125,294.1499938964844,294.7954406738281,293.2826538085937,295.6873779296875,294.85748291015625,283.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035963894315046e-09,0.0010185659630224,-0.0201041176915168,0.0,0.0,0.0,-0.0087965885177254,60.0,16.781200408935547,-0.0,-7.073666807855261e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.559374302625656e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001006649836199,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.435086445184425e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0001006649035844,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004775087290909,284.8399658203125,294.1499938964844,294.7954406738281,293.2826538085937,295.6873779296875,294.85748291015625,283.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185739956796,8.035963894315046e-09,0.0010185659630224,-0.0201041176915168,0.0,0.0,0.0,-0.0087965885177254,60.0,16.781200408935547,-0.0,-7.073666807855261e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.560315811540931e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001006749007501,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.435819134116173e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001006748207146,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004775557608809,284.8325500488281,294.1499938964844,294.7768859863281,293.2753601074219,295.6791381835937,294.8457336425781,283.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.047670085886693e-09,0.0010186663130298,-0.020134774968028,0.0,0.0,0.0,-0.008802393451333,60.0,16.754152297973633,-0.0,-7.075057339989145e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,9.561781189404428e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001006903330562,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.436958549078554e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001006902530207,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004776289861183,284.8251647949219,294.1499938964844,294.7565002441406,293.2668762207031,295.6708068847656,294.83270263671875,283.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065904388843137e-09,0.001018822309561,-0.0201825276017189,0.0,0.0,0.0,-0.0088114328682422,60.0,16.726747512817383,-0.0,-7.077223784790476e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.564233187120408e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001007161481538,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.438865577569231e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001007160753943,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004777514841407,284.8106384277344,294.1499938964844,294.71063232421875,293.2465209960937,295.6536865234375,294.8022766113281,283.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096407988489318e-09,0.0010190824978053,-0.0202624164521694,0.0,0.0,0.0,-0.0088265519589185,60.0,16.66843605041504,-0.0,-7.080848263285588e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.564233187120408e-05,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001007161481538,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.438865577569231e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001007160753943,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0004777514841407,284.8106384277344,294.1499938964844,294.71063232421875,293.2465209960937,295.6536865234375,294.8022766113281,283.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096407988489318e-09,0.0010190824978053,-0.0202624164521694,0.0,0.0,0.0,-0.0088265519589185,60.0,16.66843605041504,-0.0,-7.080848263285588e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.563913772581144e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001007127793855,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.438616739818826e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001007127066259,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0004777355352416,284.7963562011719,294.1499938964844,294.6584777832031,293.22198486328125,295.635986328125,294.76611328125,284.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190560715273,8.0923721057502e-09,0.0010190479224547,-0.0202518440783023,0.0,0.0,0.0,-0.0088245505467057,60.0,16.60218620300293,-0.0,-7.08036864693895e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.563913772581144e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001007127793855,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.438616739818826e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001007127066259,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0004777355352416,284.7963562011719,294.1499938964844,294.6584777832031,293.22198486328125,295.635986328125,294.76611328125,284.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190560715273,8.0923721057502e-09,0.0010190479224547,-0.0202518440783023,0.0,0.0,0.0,-0.0088245505467057,60.0,16.60218620300293,-0.0,-7.08036864693895e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,9.556311124470084e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0001006327220238,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,7.43270356906578e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001006326492642,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004773557884618,284.7823486328125,294.1499938964844,294.6006774902344,293.193603515625,295.61749267578125,294.7239074707031,284.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182467522099,7.997603468368197e-09,0.0010182387195527,-0.0200036559253931,0.0,0.0,0.0,-0.0087775755673646,60.0,16.52225112915039,-0.0,-7.069110807833567e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,9.556311124470084e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,0.0001006327220238,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,7.43270356906578e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001006326492642,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004773557884618,284.7823486328125,294.1499938964844,294.6006774902344,293.193603515625,295.61749267578125,294.7239074707031,284.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182467522099,7.997603468368197e-09,0.0010182387195527,-0.0200036559253931,0.0,0.0,0.0,-0.0087775755673646,60.0,16.52225112915039,-0.0,-7.069110807833567e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.544424392515792e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.000100507546449,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,7.423458009725437e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0001005074736895,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004767620412167,284.7724304199219,294.1499938964844,294.5558776855469,293.17095947265625,295.6037292480469,294.6907043457031,284.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169825982302,7.849468630638512e-09,0.0010169746819883,-0.0196156948804855,0.0,0.0,0.0,-0.0087041519582271,60.0,16.45449447631836,-0.0,-7.051531980550862e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.537600271869452e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001004356818157,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,7.41815019864589e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0001004356090561,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0004764211771544,284.7686462402344,294.1499938964844,294.5378112792969,293.1617126464844,295.59820556640625,294.6771850585937,284.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162545368075,7.764430876022743e-09,0.0010162467369809,-0.0193929821252822,0.0,0.0,0.0,-0.0086619909852743,60.0,16.42392349243164,-0.0,-7.041450089673162e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.52508780756034e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001003039214992,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,7.408417877741158e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0001003038487397,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0004757961723953,284.76190185546875,294.1499938964844,294.50469970703125,293.14459228515625,295.5883178710937,294.6527099609375,284.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149256559088,7.608512930801226e-09,0.0010149179724976,-0.0189846213907003,0.0,0.0,0.0,-0.0085847191512584,60.0,16.369382858276367,-0.0,-7.022983794513493e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.509055962553248e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001001350974547,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,7.395949069177732e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001001350246951,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0004749953805003,284.75518798828125,294.1499938964844,294.4705505371094,293.1267395019531,295.57830810546875,294.6275634765625,284.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132155148312,7.408746061088323e-09,0.0010132080642506,-0.0184614118188619,0.0,0.0,0.0,-0.0084856776520609,60.0,16.310192108154297,-0.0,-6.999361090720414e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.465307812206448e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.967440564651042e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,7.361922325799242e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.967433288693428e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004728100611828,284.7420959472656,294.1499938964844,294.3995056152344,293.0889892578125,295.557373046875,294.5760498046875,284.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085514513775,6.863621226926852e-09,0.0010085445828735,-0.0170335993170738,0.0,0.0,0.0,-0.0082154246047139,60.0,16.16902732849121,-0.0,-6.93509960569827e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.465307812206448e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.967440564651042e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,7.361922325799242e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.967433288693428e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004728100611828,284.7420959472656,294.1499938964844,294.3995056152344,293.0889892578125,295.557373046875,294.5760498046875,284.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085514513775,6.863621226926852e-09,0.0010085445828735,-0.0170335993170738,0.0,0.0,0.0,-0.0082154246047139,60.0,16.16902732849121,-0.0,-6.93509960569827e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
