time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878740,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.405692253494637e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.904662147164343e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.315554103115574e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.904655598802492e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004698321863543,284.7293395996094,294.1499938964844,294.3253173828125,293.04888916015625,295.53564453125,294.52545166015625,284.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022018104791,6.120818962784824e-09,0.0010021956404671,-0.0150878513231873,0.0,0.0,0.0,-0.007847199216485,60.0,16.004552841186523,-0.0,-6.848010514204361e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.405692253494637e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.904662147164343e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.315554103115574e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.904655598802492e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,0.0004698321863543,284.7293395996094,294.1499938964844,294.3253173828125,293.04888916015625,295.53564453125,294.52545166015625,284.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022018104791,6.120818962784824e-09,0.0010021956404671,-0.0150878513231873,0.0,0.0,0.0,-0.007847199216485,60.0,16.004552841186523,-0.0,-6.848010514204361e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.328630403615534e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.823511936701834e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,7.255616947077215e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.82350538833998e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0004659828264266,284.7169189453125,294.1499938964844,294.24859619140625,293.0067749023437,295.5131225585937,294.4779968261719,284.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.160649685365115e-09,0.0009939857991412,-0.0125724729150533,0.0,0.0,0.0,-0.0073712049052119,60.0,15.81401252746582,-0.0,-6.736252800010335e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.328630403615534e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.823511936701834e-05,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,7.255616947077215e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.82350538833998e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0004659828264266,284.7169189453125,294.1499938964844,294.24859619140625,293.0067749023437,295.5131225585937,294.4779968261719,284.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939909214153,5.160649685365115e-09,0.0009939857991412,-0.0125724729150533,0.0,0.0,0.0,-0.0073712049052119,60.0,15.81401252746582,-0.0,-6.736252800010335e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.255118493456392e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.746100113261492e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,7.198441016953439e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.746093564899638e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.000462310767034,284.704833984375,294.1499938964844,294.1700134277344,292.9630432128906,295.4898376464844,294.4360656738281,284.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861536091193,4.244712581424892e-09,0.0009861494181677,-0.0101727554574608,0.0,0.0,0.0,-0.0069171139039099,60.0,15.613251686096191,-0.0,-6.63049917193348e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.255118493456392e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.746100113261492e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,7.198441016953439e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.746093564899638e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,0.000462310767034,284.704833984375,294.1499938964844,294.1700134277344,292.9630432128906,295.4898376464844,294.4360656738281,284.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861536091193,4.244712581424892e-09,0.0009861494181677,-0.0101727554574608,0.0,0.0,0.0,-0.0069171139039099,60.0,15.613251686096191,-0.0,-6.63049917193348e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,9.219501225743444e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.708593279356136e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.170738535933197e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.708586730994284e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0004605316498782,284.6988525390625,294.1499938964844,294.13018798828125,292.9407043457031,295.4779968261719,294.4156799316406,284.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823578875511,3.8009400071814525e-09,0.0009823540458455,-0.0090100234374403,0.0,0.0,0.0,-0.0066971136257052,60.0,15.5113525390625,-0.0,-6.579561784292309e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,9.188522381009534e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,9.675970795797184e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,7.146643474698067e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.675964247435331e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0004589841992128,284.69305419921875,294.1499938964844,294.09014892578125,292.9180908203125,295.4657287597656,294.3985290527344,284.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790572803467,3.414957205905011e-09,0.0009790539043024,-0.0079986751079559,0.0,0.0,0.0,-0.0065057668834924,60.0,15.41127109527588,-0.0,-6.535417185205007e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,9.1318906925153e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.616334136808292e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.102596282493323e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.6163283160422e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004561553359963,284.6815795898437,294.1499938964844,294.0096435546875,292.8722839355469,295.4407043457031,294.3670654296875,284.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730217861942,2.709343638329642e-09,0.0009730190504342,-0.0061497781425714,0.0,0.0,0.0,-0.0061559583991765,60.0,15.21610164642334,-0.0,-6.455100987068363e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,9.1318906925153e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,9.616334136808292e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,7.102596282493323e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.6163283160422e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004561553359963,284.6815795898437,294.1499938964844,294.0096435546875,292.8722839355469,295.4407043457031,294.3670654296875,284.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730217861942,2.709343638329642e-09,0.0009730190504342,-0.0061497781425714,0.0,0.0,0.0,-0.0061559583991765,60.0,15.21610164642334,-0.0,-6.455100987068363e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.085264173336328e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.567234519636258e-05,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,7.066330726956949e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.567227971274406e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0004538262728601,284.6703796386719,294.1499938964844,293.9291687011719,292.8260498046875,295.4150085449219,294.3407592773437,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968052947428,2.128394571698777e-09,0.0009680507937446,-0.0046274866908788,0.0,0.0,0.0,-0.005867953877896,60.0,15.030396461486816,-0.0,-6.389347362301123e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.085264173336328e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.567234519636258e-05,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,7.066330726956949e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,9.567227971274406e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0004538262728601,284.6703796386719,294.1499938964844,293.9291687011719,292.8260498046875,295.4150085449219,294.3407592773437,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968052947428,2.128394571698777e-09,0.0009680507937446,-0.0046274866908788,0.0,0.0,0.0,-0.005867953877896,60.0,15.030396461486816,-0.0,-6.389347362301123e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,9.04853077372536e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.528551890980452e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,7.037760224193335e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.52854607021436e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0004519913927651,284.6048889160156,294.1499938964844,293.84930419921875,292.7797546386719,295.3739318847656,294.314453125,284.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123996762558,1.7190521228727107e-09,0.001012397930026,-0.0035069985315203,0.0,0.0,0.0,-0.0059055355377495,60.0,16.351612091064453,-0.0,-6.337781854881541e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,9.04853077372536e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,9.528551890980452e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,7.037760224193335e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,9.52854607021436e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0004519913927651,284.6048889160156,294.1499938964844,293.84930419921875,292.7797546386719,295.3739318847656,294.314453125,284.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123996762558,1.7190521228727107e-09,0.001012397930026,-0.0035069985315203,0.0,0.0,0.0,-0.0059055355377495,60.0,16.351612091064453,-0.0,-6.337781854881541e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.031564695760608e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,9.510685777058824e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,7.02456381986849e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,9.510679228696972e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0004511439183261,284.59637451171875,294.1499938964844,293.7862854003906,292.74298095703125,295.349609375,294.28985595703125,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623723453842,1.459347864773974e-09,0.0009623708901926,-0.0028742682188749,0.0,0.0,0.0,-0.0055364854633808,60.0,15.56867790222168,-0.0,-6.314033385024231e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.027319902088492e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.506216156296432e-05,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,7.021262717898935e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.0,0.0,9.50621033553034e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0004509318969212,284.5942687988281,294.1499938964844,293.7707214355469,292.7338256835937,295.3442687988281,294.2840881347656,284.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618395124562,1.4063815667597623e-09,0.0009618380572646,-0.0027355533093214,0.0,0.0,0.0,-0.0055098263546824,60.0,15.380655288696287,-0.0,-6.3080996426379e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,9.01930034160614e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,9.497770952293648e-05,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.015025039436296e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.497764403931797e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0004505313117988,284.5890808105469,294.1499938964844,293.7320861816406,292.71112060546875,295.3304138183594,294.2772521972656,284.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610225097276,1.3064841430932e-09,0.000961021229159,-0.0024737406056374,0.0,0.0,0.0,-0.0054604904726147,60.0,15.102896690368652,-0.0,-6.296894383694962e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,9.012778173200786e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,9.49090244830586e-05,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,7.009952241787687e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,9.490896627539767e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0004502055235207,284.5855407714844,294.1499938964844,293.6940002441406,292.68865966796875,295.31695556640625,294.2711486816406,284.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009507052018307,1.215573863788677e-09,0.0009507039794698,-0.0022450550459325,0.0,0.0,0.0,-0.0053674695082008,60.0,14.836838722229004,-0.0,-6.287789489078932e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.005553874885663e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.48329470702447e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.004333019722253e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.48328888625838e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004498446651268,284.5863037109375,294.1499938964844,293.61981201171875,292.6446838378906,295.2903137207031,294.2593994140625,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008435227209702,1.0189472599009264e-09,0.0008435216732323,-0.0018353052437305,0.0,0.0,0.0,-0.0047396845184266,60.0,14.047547340393066,-0.0,-6.277709019286705e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.005553874885663e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.48329470702447e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,7.004333019722253e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,9.48328888625838e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004498446651268,284.5863037109375,294.1499938964844,293.61981201171875,292.6446838378906,295.2903137207031,294.2593994140625,284.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008435227209702,1.0189472599009264e-09,0.0008435216732323,-0.0018353052437305,0.0,0.0,0.0,-0.0047396845184266,60.0,14.047547340393066,-0.0,-6.277709019286705e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.004231105791405e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.481902088737117e-05,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.003304199315608e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.481896267971024e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004497786285355,284.6126403808594,294.1499938964844,293.5487670898437,292.6023254394531,295.2716064453125,294.2474975585937,284.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006357440724968,7.944744306875862e-10,0.0006357432575896,-0.0014529421459883,0.0,0.0,0.0,-0.0035936480853706,60.0,11.36241626739502,-0.0,-6.275861608173727e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,9.004231105791405e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,9.481902088737117e-05,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.003304199315608e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.481896267971024e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0004497786285355,284.6126403808594,294.1499938964844,293.5487670898437,292.6023254394531,295.2716064453125,294.2474975585937,284.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006357440724968,7.944744306875862e-10,0.0006357432575896,-0.0014529421459883,0.0,0.0,0.0,-0.0035936480853706,60.0,11.36241626739502,-0.0,-6.275861608173727e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,3.64999141311273e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,3.843621743726544e-05,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,2.8388876671670005e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,3.84361956093926e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001823240745579,284.6215209960937,294.1499938964844,293.48150634765625,292.5619506835937,295.239013671875,294.2359924316406,284.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005265208310447,6.24260310111424e-10,0.0005265201907604,-0.0011146703036502,0.0,0.0,0.0,-0.0029447225388139,60.0,10.135644912719728,-0.0,-1.0312491305342064e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,3.64999141311273e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,3.843621743726544e-05,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,2.8388876671670005e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,3.84361956093926e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001823240745579,284.6215209960937,294.1499938964844,293.48150634765625,292.5619506835937,295.239013671875,294.2359924316406,284.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005265208310447,6.24260310111424e-10,0.0005265201907604,-0.0011146703036502,0.0,0.0,0.0,-0.0029447225388139,60.0,10.135644912719728,-0.0,-1.0312491305342064e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.007161861518398e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.48498782236129e-05,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,7.005583756836131e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.4849820015952e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0004499250499065,284.74737548828125,294.1499938964844,293.41864013671875,292.5240478515625,295.0928649902344,294.1131591796875,284.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001656585081946,3.5978403589709274e-10,0.0001656581589486,-0.0007802200852893,0.0,0.0,0.0,-0.0010339734144508,60.0,9.718032836914062,-0.0,-6.279941544562463e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.007161861518398e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,9.48498782236129e-05,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,7.005583756836131e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.4849820015952e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0004499250499065,284.74737548828125,294.1499938964844,293.41864013671875,292.5240478515625,295.0928649902344,294.1131591796875,284.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001656585081946,3.5978403589709274e-10,0.0001656581589486,-0.0007802200852893,0.0,0.0,0.0,-0.0010339734144508,60.0,9.718032836914062,-0.0,-6.279941544562463e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,2.5214298148057424e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,2.6551906557870097e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,1.961115776794032e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,2.6551890186965466e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.970703125,0.0,0.0,0.0001259502605535,284.75323486328125,294.1499938964844,293.3890686035156,292.5061340332031,295.0624389648437,294.1077575683594,284.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002675120194908,3.3487737582937877e-10,0.0002675116993486,-0.0006128866225481,0.0,0.0,0.0,-0.0015069958753883,60.0,8.883779525756836,-0.0,-4.921226981480231e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,2.7134585252497345e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,2.85740643448662e-05,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,2.110471723426599e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,2.857404615497217e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001355424756184,284.7791442871094,294.1499938964844,293.3608093261719,292.4889831542969,295.05889892578125,294.1078796386719,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001713682722765,2.43678494049604e-10,0.000171368024894,-0.0004692669899668,0.0,0.0,0.0,-0.000983263249509,60.0,7.446220397949219,-0.0,-5.6993578745334625e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,1.1416443157941105e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.2022080227325205e-05,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,8.879472261469346e-06,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,1.202207295136759e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,5.702732596546412e-05,284.7734375,294.1499938964844,293.30865478515625,292.4572448730469,295.0512084960937,294.1076965332031,284.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216389500768,1.5214118853634768e-10,0.0001216387972817,-0.0002783429808914,0.0,0.0,0.0,-0.0006851583602838,60.0,5.312128067016602,-0.0,-1.0088838653388166e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,1.1416443157941105e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.2022080227325205e-05,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,8.879472261469346e-06,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,1.202207295136759e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,5.702732596546412e-05,284.7734375,294.1499938964844,293.30865478515625,292.4572448730469,295.0512084960937,294.1076965332031,284.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216389500768,1.5214118853634768e-10,0.0001216387972817,-0.0002783429808914,0.0,0.0,0.0,-0.0006851583602838,60.0,5.312128067016602,-0.0,-1.0088838653388166e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,5.8068321777682286e-06,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,6.114882125984877e-06,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,4.516433364187833e-06,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,6.114878033258719e-06,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,2.900624167523347e-05,284.7740783691406,294.1499938964844,293.2628173828125,292.42919921875,295.0502014160156,294.1082763671875,284.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.187422695802525e-05,7.738883145425035e-11,6.187414692249149e-05,-0.0001415823790011,0.0,0.0,0.0,-0.0003485196502879,60.0,3.8367416858673096,-0.0,-2.610105465095103e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,5.8068321777682286e-06,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,6.114882125984877e-06,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,4.516433364187833e-06,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,6.114878033258719e-06,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,2.900624167523347e-05,284.7740783691406,294.1499938964844,293.2628173828125,292.42919921875,295.0502014160156,294.1082763671875,284.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.187422695802525e-05,7.738883145425035e-11,6.187414692249149e-05,-0.0001415823790011,0.0,0.0,0.0,-0.0003485196502879,60.0,3.8367416858673096,-0.0,-2.610105465095103e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,2.522920794945094e-06,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,2.6567606710159453e-06,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,1.962275518962997e-06,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,2.656759079400217e-06,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,1.26024742712616e-05,284.77392578125,294.1499938964844,293.223876953125,292.40533447265625,295.0500793457031,294.1083984375,284.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6882393285632133e-05,3.36230730757503e-11,2.688236054382287e-05,-6.151331035653129e-05,0.0,0.0,0.0,-0.0001514207979198,60.0,2.8944168090820312,-0.0,-4.927047658753736e-11,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,2.522920794945094e-06,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,2.6567606710159453e-06,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,1.962275518962997e-06,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,2.656759079400217e-06,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,1.26024742712616e-05,284.77392578125,294.1499938964844,293.223876953125,292.40533447265625,295.0500793457031,294.1083984375,284.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6882393285632133e-05,3.36230730757503e-11,2.688236054382287e-05,-6.151331035653129e-05,0.0,0.0,0.0,-0.0001514207979198,60.0,2.8944168090820312,-0.0,-4.927047658753736e-11,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.970269729819847e-07,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825439453125,0.0,0.0,1.0499188647372648e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,7.754669013593229e-07,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,1.0499181826162385e-06,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,4.980341600457905e-06,284.7738342285156,294.1499938964844,293.1958312988281,292.3880615234375,295.0500793457031,294.1083984375,284.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0623883099469822e-05,1.3287712076481828e-11,1.0623869457049295e-05,-2.43097783823032e-05,0.0,0.0,0.0,-5.9841215261258185e-05,60.0,2.3629796504974365,-0.0,-7.694729402263345e-12,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,8.623684379926999e-07,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,9.081167036129044e-07,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,6.707322768306767e-07,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,9.081161920221348e-07,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,4.30769614467863e-06,284.7737121582031,294.1499938964844,293.1925048828125,292.3860168457031,295.05010986328125,294.1083984375,284.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.188962394546252e-06,1.149304609815438e-11,9.188950571115129e-06,-2.1026402464485727e-05,0.0,0.0,0.0,-5.175876140128821e-05,60.0,2.303589344024658,-0.0,-5.7565892157274146e-12,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,4.76446757602389e-07,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,5.017220701120095e-07,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,3.70570404584214e-07,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,5.017217290514964e-07,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,2.3799429982318543e-06,284.7737121582031,294.1499938964844,293.1798400878906,292.3782043457031,295.05010986328125,294.1083984375,284.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.077066816738807e-06,6.350053295689495e-12,5.077060450275894e-06,-1.1617275958997196e-05,0.0,0.0,0.0,-2.8597612981684503e-05,60.0,2.1058008670806885,-0.0,-1.757147704249673e-12,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,2.120226980650841e-07,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,2.232704048310552e-07,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,1.6490685084136208e-07,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,2.2327026272250805e-07,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,1.0590940746624256e-06,284.7737121582031,294.1499938964844,293.1693115234375,292.3717041015625,295.05010986328125,294.1083984375,284.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2608026029047323e-06,2.827267933658284e-12,2.260799874420627e-06,-5.172177225176711e-06,0.0,0.0,0.0,-1.2734191841445863e-05,60.0,1.940686821937561,-0.0,-3.479719225436828e-13,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,1.9709261778189105e-08,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,2.075482896657377e-08,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,1.5329455038681772e-08,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,2.0754816532075893e-08,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.845154380627721e-08,284.7735900878906,294.1499938964844,293.1549377441406,292.3628234863281,295.0501708984375,294.1083984375,284.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.100469629340296e-07,2.626956811802028e-13,2.100467071386447e-07,-4.80612243336509e-07,0.0,0.0,0.0,-1.1831289157271383e-06,60.0,1.6997079849243164,-0.0,-3.0069085174794057e-15,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
