time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881080,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,1.9709261778189105e-08,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,2.075482896657377e-08,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,1.5329455038681772e-08,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,2.0754816532075893e-08,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.845154380627721e-08,284.7735900878906,294.1499938964844,293.1549377441406,292.3628234863281,295.0501708984375,294.1083984375,284.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.100469629340296e-07,2.626956811802028e-13,2.100467071386447e-07,-4.80612243336509e-07,0.0,0.0,0.0,-1.1831289157271383e-06,60.0,1.6997079849243164,-0.0,-3.0069085174794057e-15,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,-2.670252463587985e-09,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-2.811908039745958e-09,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,-2.076866900679874e-09,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,-2.811906263389119e-09,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,-1.3338423698883162e-08,284.7735595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.0501708984375,294.1083984375,284.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8600773305242924e-08,-3.5745376520930974e-14,-2.8600737778106122e-08,6.53472440603764e-08,0.0,0.0,0.0,1.6107514966279268e-07,60.0,1.5352448225021362,-0.0,-5.519301756766993e-17,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,-2.670252463587985e-09,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-2.811908039745958e-09,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,-2.076866900679874e-09,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,-2.811906263389119e-09,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,-1.3338423698883162e-08,284.7735595703125,294.1499938964844,293.1499938964844,292.3597717285156,295.0501708984375,294.1083984375,284.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8600773305242924e-08,-3.5745376520930974e-14,-2.8600737778106122e-08,6.53472440603764e-08,0.0,0.0,0.0,1.6107514966279268e-07,60.0,1.5352448225021362,-0.0,-5.519301756766993e-17,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-3.325982718405119e-12,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-3.502424478912803e-12,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-2.58688014585784e-12,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-3.5024223105084573e-12,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.66139220436623e-11,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,4.1140021944663374e-11,-2.743722523072053e-17,-4.113999765853471e-11,8.830888104105483e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.4553921222686768,-0.0,-8.562872449274037e-23,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-3.325982718405119e-12,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-3.502424478912803e-12,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-2.58688014585784e-12,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-3.5024223105084573e-12,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.66139220436623e-11,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,4.1140021944663374e-11,-2.743722523072053e-17,-4.113999765853471e-11,8.830888104105483e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.4553921222686768,-0.0,-8.562872449274037e-23,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.230673091523919e-12,1.394185294625669e-17,-7.230686969311728e-12,1.3431886679293736e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.3462039232254028,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.230673091523919e-12,1.394185294625669e-17,-7.230686969311728e-12,1.3431886679293736e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.3462039232254028,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.22855916872836e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.303510069847107,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,1.2638486623764038,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1895225048065186,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1895225048065186,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,1.123531699180603,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,1.123531699180603,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.06365966796875,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.06365966796875,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,1.0108647346496582,-0.0,-1.5533829075040284e-33,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,1.008664846420288,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.9831992387771606,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,2.0309771659593467e-12,-1.1667178226449156e-17,-2.0309656734163184e-12,1.3949427550563609e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9586195349693298,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0309771659593467e-12,-1.1667178226449156e-17,-2.0309656734163184e-12,1.3949427550563609e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9111160039901732,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,2.0309771659593467e-12,-1.1667178226449156e-17,-2.0309656734163184e-12,1.3949427550563609e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9111160039901732,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.8667675852775574,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.8667675852775574,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.8252518773078918,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.8252518773078918,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.786277174949646,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538977687531e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.786277174949646,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966126344033699e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7679360508918762,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007445968414513e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.7501274943351746,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.7155163288116455,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.7155163288116455,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6828699111938477,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6828699111938477,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6520282030105591,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6520282030105591,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6228578686714172,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625858602068344e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6228578686714172,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625857774887729e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.6067978143692017,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.0074451412339e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.593523383140564,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625857774887729e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.5674443244934082,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625857774887729e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.5674443244934082,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
