time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883540,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538150506918e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5427091121673584,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584538150506918e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5427091121673584,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0309771659593467e-12,-1.1667178226449156e-17,-2.0309656734163184e-12,1.3949427550563609e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.519232988357544,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0309771659593467e-12,-1.1667178226449156e-17,-2.0309656734163184e-12,1.3949427550563609e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.519232988357544,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244271235722176e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.4969179332256317,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244271235722176e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.4969179332256317,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.02442728900834e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.4863089919090271,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244273717264012e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.4759677946567535,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285593341644824e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4557740390300751,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285593341644824e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4557740390300751,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.228559499600605e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4365489184856415,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.228559499600605e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4365489184856415,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285596650367274e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4182409644126892,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285596650367274e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4182409644126892,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285596650367274e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4007976055145263,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285596650367274e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4007976055145263,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.2285596650367274e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3912848532199859,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.3831081390380859,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584547249493656e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3673700988292694,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.47119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584547249493656e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3673700988292694,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.3523455262184143,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801957001117964e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.3523455262184143,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584548076674269e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3379274904727936,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584548076674269e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3379274904727936,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244281161889525e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.3241719305515289,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244281161889525e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.3241719305515289,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0495910644531,294.1085510253906,284.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.58455138539672e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3174450397491455,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625871009777533e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.3108581006526947,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584552212577332e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2983233034610748,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584552212577332e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2983233034610748,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625873491319369e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.286344975233078,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625873491319369e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.286344975233078,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.58455469411917e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2748934626579284,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.58455469411917e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2748934626579284,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584555521299782e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2639424204826355,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584555521299782e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2639424204826355,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.62587431849998e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.2579944133758545,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625875145680594e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.2527004182338714,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244287779334429e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.2427539825439453,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.0244287779334429e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.2427539825439453,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
