time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885940,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9196627794315635e-12,-1.2904021691730294e-17,-1.919649985845928e-12,4.757895900181497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2332232147455215,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.9196627794315635e-12,-1.2904021691730294e-17,-1.919649985845928e-12,4.757895900181497e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2332232147455215,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.228561071243769e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2240866869688034,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.228561071243769e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2240866869688034,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.22856115396183e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2153351604938507,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,1.9753200811156724e-12,-1.22856115396183e-17,-1.975307721210906e-12,3.076419327618929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2153351604938507,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625878454403044e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.2109345048666,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625878454403044e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.2066304087638855,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0495910644531,294.1085510253906,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584559657202845e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1986193507909774,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.0495910644531,294.1085510253906,284.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584559657202845e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1986193507909774,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007467475110436e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1909219473600387,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007467475110436e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1909219473600387,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584560484383457e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1835413128137588,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584560484383457e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1835413128137588,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584559657202845e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1764606237411499,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584559657202845e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1764606237411499,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625880935944882e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1726258248090744,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625880935944882e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1691202819347381,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966147850729627e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1626813262701034,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966147850729627e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1626813262701034,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007464166387989e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1564806252717971,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007464166387989e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1564806252717971,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007463339207376e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1505266278982162,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007463339207376e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1505266278982162,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625875145680594e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1448078155517578,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625875145680594e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1448078155517578,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625875145680594e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1418773531913757,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625875145680594e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1390055567026138,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.96614288764595e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1337727010250091,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.96614288764595e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1337727010250091,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966141233284725e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1287282258272171,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966141233284725e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1287282258272171,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007460030484924e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1238811090588569,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.775146484375,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007460030484924e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1238811090588569,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007460030484924e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1182655096054077,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007460030484924e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1182655096054077,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966141233284725e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1156820505857467,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007460857665537e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.1131551936268806,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625873491319369e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1082746833562851,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625873491319369e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1082746833562851,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,293.1499938964844,292.3597717285156,295.04962158203125,294.1085510253906,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625873491319369e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.1033477708697319,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
