time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893320,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3630676269531,291.3630676269531,295.04962158203125,294.1085510253906,284.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007452585859413e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0152765223756432,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3616638183594,291.3616638183594,295.04962158203125,294.1085510253906,284.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0146122723817825,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3616638183594,291.3616638183594,295.04962158203125,294.1085510253906,284.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0146122723817825,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3612976074219,291.3612976074219,295.04962158203125,294.1085510253906,284.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0143105257302522,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.36114501953125,291.36114501953125,295.04962158203125,294.1085510253906,284.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0140125909820199,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.36151123046875,291.36151123046875,295.04962158203125,294.1085510253906,284.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133986296132206,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.36151123046875,291.36151123046875,295.04962158203125,294.1085510253906,284.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0133986296132206,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3627014160156,291.3627014160156,295.04962158203125,294.1085510253906,284.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0128068281337618,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3627014160156,291.3627014160156,295.04962158203125,294.1085510253906,284.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0128068281337618,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3646545410156,291.3646545410156,295.04962158203125,294.1085510253906,284.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122537054121494,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3646545410156,291.3646545410156,295.04962158203125,294.1085510253906,284.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122537054121494,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3673400878906,291.3673400878906,295.04962158203125,294.1085510253906,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007452585859413e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0117166917771101,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3673400878906,291.3673400878906,295.04962158203125,294.1085510253906,284.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007452585859413e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0117166917771101,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3689270019531,291.3689270019531,295.04962158203125,294.1085510253906,284.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584544767951819e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114918276667594,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3706970214844,291.3706970214844,295.04962158203125,294.1085510253906,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0112371388822793,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3747253417969,291.3747253417969,295.04962158203125,294.1085510253906,284.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107493670657277,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3747253417969,291.3747253417969,295.04962158203125,294.1085510253906,284.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107493670657277,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3793640136719,291.3793640136719,295.04962158203125,294.1085510253906,284.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0102769061923027,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3793640136719,291.3793640136719,295.04962158203125,294.1085510253906,284.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0102769061923027,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.38458251953125,291.38458251953125,295.04962158203125,294.1085510253906,284.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098376246169209,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.38458251953125,291.38458251953125,295.04962158203125,294.1085510253906,284.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098376246169209,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3902893066406,291.3902893066406,295.04962158203125,294.1085510253906,284.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0094090327620506,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.3902893066406,291.3902893066406,295.04962158203125,294.1085510253906,284.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0094090327620506,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3933410644531,291.3933410644531,295.04962158203125,294.1085510253906,284.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0092241624370217,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.3965148925781,291.3965148925781,295.04962158203125,294.1085510253906,284.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.02442795075283e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.0090223178267478,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.4031677246094,291.4031677246094,295.04962158203125,294.1085510253906,284.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.02442795075283e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.008628511801362,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.4031677246094,291.4031677246094,295.04962158203125,294.1085510253906,284.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.358432439763529e-13,-1.02442795075283e-17,7.358534896868829e-13,4.209153099850316e-13,0.0,0.0,0.0,0.0,60.0,0.008628511801362,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.41021728515625,291.41021728515625,295.04962158203125,294.1085510253906,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625868528235692e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0082554267719388,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.41021728515625,291.41021728515625,295.04962158203125,294.1085510253906,284.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625868528235692e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0082554267719388,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4176330566406,291.4176330566406,295.04962158203125,294.1085510253906,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966135443020437e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079102991148829,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4176330566406,291.4176330566406,295.04962158203125,294.1085510253906,284.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966135443020437e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079102991148829,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.42535400390625,291.42535400390625,295.04962158203125,294.1085510253906,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0075709084048867,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.42535400390625,291.42535400390625,295.04962158203125,294.1085510253906,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0075709084048867,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4293212890625,291.4293212890625,295.04962158203125,294.1085510253906,284.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0074292942881584,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.433349609375,291.433349609375,295.04962158203125,294.1085510253906,284.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0072921644896268,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.44158935546875,291.44158935546875,295.04962158203125,294.1085510253906,284.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069932513870298,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.44158935546875,291.44158935546875,295.04962158203125,294.1085510253906,284.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0069932513870298,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.45001220703125,291.45001220703125,295.04962158203125,294.1085510253906,284.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.9661329614786e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066923703998327,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.45001220703125,291.45001220703125,295.04962158203125,294.1085510253906,284.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.9661329614786e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0066923703998327,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4595031738281,291.45330810546875,295.04962158203125,294.1085510253906,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0063755209557712,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4595031738281,291.45330810546875,295.04962158203125,294.1085510253906,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0063755209557712,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
