time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895780,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4709777832031,291.4576110839844,295.04962158203125,294.1085510253906,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.9661329614786e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061012427322566,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4709777832031,291.4576110839844,295.04962158203125,294.1085510253906,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.9661329614786e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061012427322566,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.4773864746094,291.4601135253906,295.04962158203125,294.1085510253906,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007452585859413e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0059761800803244,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.4842224121094,291.4628601074219,295.04962158203125,294.1085510253906,284.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966134615839825e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00588956521824,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.4991760253906,291.468994140625,295.04962158203125,294.1085510253906,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007453413040024e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0056311697699129,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.4991760253906,291.468994140625,295.04962158203125,294.1085510253906,284.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007453413040024e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0056311697699129,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.51568603515625,291.4759521484375,295.04962158203125,294.1085510253906,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0053830058313906,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.51568603515625,291.4759521484375,295.04962158203125,294.1085510253906,284.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0053830058313906,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.5335998535156,291.4836730957031,295.04962158203125,294.1085510253906,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051508308388292,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.5335998535156,291.4836730957031,295.04962158203125,294.1085510253906,284.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584546422313044e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051508308388292,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.55279541015625,291.4920349121094,295.04962158203125,294.1085510253906,284.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0049203434027731,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.55279541015625,291.4920349121094,295.04962158203125,294.1085510253906,284.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0049203434027731,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.5628356933594,291.4964599609375,295.04962158203125,294.1085510253906,284.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0048304246738553,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.5731506347656,291.50103759765625,295.04962158203125,294.1085510253906,284.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866873874468e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0047273696400225,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.59454345703125,291.5105895996094,295.04962158203125,294.1085510253906,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045231026597321,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.59454345703125,291.5105895996094,295.04962158203125,294.1085510253906,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.335692182540595e-12,-6.966133788659212e-18,3.335699121434499e-12,-5.597541961194219e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045231026597321,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.6168212890625,291.5205993652344,295.04962158203125,294.1085510253906,284.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.0074517586788e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0043205600231885,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.6168212890625,291.5205993652344,295.04962158203125,294.1085510253906,284.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.0074517586788e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0043205600231885,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.6398620605469,291.5310363769531,295.04962158203125,294.1085510253906,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584544767951819e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041350107640028,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.6398620605469,291.5310363769531,295.04962158203125,294.1085510253906,284.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584544767951819e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041350107640028,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.66357421875,291.5418395996094,295.04962158203125,294.1085510253906,284.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0039539979770779,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.66357421875,291.5418395996094,295.04962158203125,294.1085510253906,284.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0039539979770779,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.67559814453125,291.5473327636719,295.04962158203125,294.1085510253906,284.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625865219513245e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0038885604590177,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.687744140625,291.55291748046875,295.04962158203125,294.1085510253906,284.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.007452585859413e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.003822905011475,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.7123107910156,291.564208984375,295.04962158203125,294.1085510253906,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.0074517586788e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0036566096823662,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,2.558448244927014e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,2.6941727386368973e-13,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,1.9899079400313021e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,2.6941711123336376e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,1.277993986678605e-12,284.7751159667969,294.1499938964844,291.7123107910156,291.564208984375,295.04962158203125,294.1085510253906,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.245288574485699e-13,-9.0074517586788e-18,6.245378563266013e-13,-2.942037889350213e-12,0.0,0.0,0.0,0.0,60.0,0.0036566096823662,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.7371520996094,291.5756225585937,295.04962158203125,294.1085510253906,284.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625864392332629e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0035010303836315,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.7371520996094,291.5756225585937,295.04962158203125,294.1085510253906,284.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625864392332629e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0035010303836315,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.7620544433594,291.587158203125,295.04962158203125,294.1085510253906,284.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584544767951819e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033602572511881,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.7620544433594,291.587158203125,295.04962158203125,294.1085510253906,284.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584544767951819e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033602572511881,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.7869873046875,291.5987243652344,295.04962158203125,294.1085510253906,284.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625864392332629e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.00321831763722,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.7869873046875,291.5987243652344,295.04962158203125,294.1085510253906,284.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625864392332629e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.00321831763722,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.79937744140625,291.6044921875,295.04962158203125,294.1085510253906,284.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625866046693856e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0031727950554341,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.8117370605469,291.6102600097656,295.04962158203125,294.1085510253906,284.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0031267653685063,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.83624267578125,291.6216735839844,295.04962158203125,294.1085510253906,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0029522648546844,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.83624267578125,291.6216735839844,295.04962158203125,294.1085510253906,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625867701055081e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0029522648546844,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.8603210449219,291.6329345703125,295.04962158203125,294.1085510253906,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584548903854883e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028535185847431,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.8603210449219,291.6329345703125,295.04962158203125,294.1085510253906,284.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584548903854883e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028535185847431,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.88385009765625,291.6439819335937,295.04962158203125,294.1085510253906,284.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625868528235692e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0027281714137643,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0,284.7751159667969,294.1499938964844,291.88385009765625,291.6439819335937,295.04962158203125,294.1085510253906,284.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.801860507124613e-13,-9.625868528235692e-18,6.801956459016878e-13,-1.260561316787645e-12,0.0,0.0,0.0,0.0,60.0,0.0027281714137643,-0.0,-0.0,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,-2.558448244927014e-13,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,-2.6941727386368973e-13,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,-1.9899079400313021e-13,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,-2.6941711123336376e-13,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,-1.277993986678605e-12,284.7751159667969,294.1499938964844,291.90673828125,291.6547241210937,295.04962158203125,294.1085510253906,284.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.3913492673842693e-12,-7.584548903854883e-18,3.391356856799477e-12,-3.916065388631651e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026178266853094,-0.0,-5.066788513209878e-25,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
