time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17903160,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,6.416447604351561e-07,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,6.756836796739663e-07,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,4.990579327568412e-07,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,6.756832817700342e-07,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,3.205138682460529e-06,284.7750549316406,294.1499938964844,290.5994567871094,290.5629272460937,295.04962158203125,294.1085205078125,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.839837624283973e-06,8.55417819911608e-12,6.839828984084306e-06,-1.5649247870896943e-05,0.0,0.0,0.0,-3.852638474199921e-05,60.0,0.0292575377970933,-0.0,-3.1869025647612848e-12,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,2.040182380369515e-06,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,2.1484131593751954e-06,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,1.5868114360273466e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,2.1484117951331427e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,1.019110277411528e-05,284.7752990722656,294.1499938964844,290.69415283203125,290.64306640625,295.0492248535156,294.1085205078125,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.173811662942171e-05,2.7189023601992268e-11,2.173808934458065e-05,-4.974235343979672e-05,0.0,0.0,0.0,-0.0001224446314154,60.0,0.1569353342056274,-0.0,-3.2219400758481947e-11,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,2.040182380369515e-06,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,2.1484131593751954e-06,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,1.5868114360273466e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,2.1484117951331427e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,1.019110277411528e-05,284.7752990722656,294.1499938964844,290.69415283203125,290.64306640625,295.0492248535156,294.1085205078125,284.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.173811662942171e-05,2.7189023601992268e-11,2.173808934458065e-05,-4.974235343979672e-05,0.0,0.0,0.0,-0.0001224446314154,60.0,0.1569353342056274,-0.0,-3.2219400758481947e-11,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,4.817566150450148e-06,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,5.073135980637744e-06,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,3.747002892851015e-06,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,5.073132797406288e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,2.4064667741185986e-05,284.7764587402344,294.1499938964844,290.7939453125,290.72711181640625,295.0473022460937,294.1083068847656,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.133132799528539e-05,6.420280973529202e-11,5.133126614964567e-05,-0.0001174590288428,0.0,0.0,0.0,-0.0002891348267439,60.0,0.3462353646755218,-0.0,-1.7965316734258607e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,4.817566150450148e-06,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,5.073135980637744e-06,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,3.747002892851015e-06,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,5.073132797406288e-06,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,2.4064667741185986e-05,284.7764587402344,294.1499938964844,290.7939453125,290.72711181640625,295.0473022460937,294.1083068847656,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.133132799528539e-05,6.420280973529202e-11,5.133126614964567e-05,-0.0001174590288428,0.0,0.0,0.0,-0.0002891348267439,60.0,0.3462353646755218,-0.0,-1.7965316734258607e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,8.755739145271946e-06,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.220227184414398e-06,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,6.810032118664822e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.220221727446187e-06,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,4.373659976408817e-05,284.7788391113281,294.1499938964844,290.8984375,290.8146667480469,295.0428771972656,294.1073303222656,284.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.329304884886368e-05,1.1668645216733609e-10,9.329293243354186e-05,-0.0002134777896571,0.0,0.0,0.0,-0.0005254932329989,60.0,0.6813167333602905,-0.0,-5.93424032135914e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,8.755739145271946e-06,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.220227184414398e-06,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,6.810032118664822e-06,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.220221727446187e-06,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,4.373659976408817e-05,284.7788391113281,294.1499938964844,290.8984375,290.8146667480469,295.0428771972656,294.1073303222656,284.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-9.329304884886368e-05,1.1668645216733609e-10,9.329293243354186e-05,-0.0002134777896571,0.0,0.0,0.0,-0.0005254932329989,60.0,0.6813167333602905,-0.0,-5.93424032135914e-10,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.4571042811439838e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,1.5344030543928966e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,1.1333054317219649e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,1.5344019629992545e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,7.278515840880573e-05,284.78289794921875,294.1499938964844,291.0072326660156,290.90533447265625,295.0333251953125,294.1031494140625,284.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552555040689,1.9418612551280742e-10,0.0001552553003421,-0.0003552634152583,0.0,0.0,0.0,-0.000874510325957,60.0,1.1805384159088137,-0.0,-1.643466029932483e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930725097656,0.0,0.0,1.4571042811439838e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,1.5344030543928966e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,1.1333054317219649e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,1.5344019629992545e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,7.278515840880573e-05,284.78289794921875,294.1499938964844,291.0072326660156,290.90533447265625,295.0333251953125,294.1031494140625,284.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552555040689,1.9418612551280742e-10,0.0001552553003421,-0.0003552634152583,0.0,0.0,0.0,-0.000874510325957,60.0,1.1805384159088137,-0.0,-1.643466029932483e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,1.766623063303996e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,1.8603415810503066e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,1.3740426766162273e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,1.8603404896566644e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,8.824621181702241e-05,284.7850036621094,294.1499938964844,291.0630798339844,290.95172119140625,295.0278625488281,294.10040283203125,284.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882348733488,2.3543519911406463e-10,0.0001882346405182,-0.0004307285416871,0.0,0.0,0.0,-0.001060273963958,60.0,1.447225570678711,-0.0,-2.415834865487909e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,2.160809890483506e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,2.275439874210861e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,1.680633067735471e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,2.2754384190193377e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0001079366047633,284.7874450683594,294.1499938964844,291.119873046875,290.9987487792969,295.0219421386719,294.09765625,284.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302383945789,2.8797053630569275e-10,0.0002302381035406,-0.0005268413806334,0.0,0.0,0.0,-0.0012968678493052,60.0,1.7460416555404663,-0.0,-3.6142031589747595e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,3.1200725061353296e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,3.285591083113104e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,2.4267277694889344e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,3.2855892641237006e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001558536168886,284.7921447753906,294.1499938964844,291.2359619140625,291.0944519042969,295.0028991699219,294.0825500488281,284.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205327084288,4.0387534983032936e-10,0.000320532330079,-0.0007412629202008,0.0,0.0,0.0,-0.0018072922248393,60.0,2.5219035148620605,-0.0,-7.535444268569336e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,3.1200725061353296e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,3.285591083113104e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,2.4267277694889344e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,3.2855892641237006e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0001558536168886,284.7921447753906,294.1499938964844,291.2359619140625,291.0944519042969,295.0028991699219,294.0825500488281,284.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205327084288,4.0387534983032936e-10,0.000320532330079,-0.0007412629202008,0.0,0.0,0.0,-0.0018072922248393,60.0,2.5219035148620605,-0.0,-7.535444268569336e-09,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,3.96012474084273e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,4.170207466813736e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,3.0801027605775744e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,4.170204920228571e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001978158397832,284.79351806640625,294.1499938964844,291.3551330566406,291.1921081542969,294.9783935546875,294.0614318847656,284.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004219565598759,5.27762722413172e-10,0.000421956036007,-0.000965540879406,0.0,0.0,0.0,-0.002376765711233,60.0,3.4520654678344727,-0.0,-1.2139397043142708e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,3.96012474084273e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,4.170207466813736e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,3.0801027605775744e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,4.170204920228571e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001978158397832,284.79351806640625,294.1499938964844,291.3551330566406,291.1921081542969,294.9783935546875,294.0614318847656,284.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004219565598759,5.27762722413172e-10,0.000421956036007,-0.000965540879406,0.0,0.0,0.0,-0.002376765711233,60.0,3.4520654678344727,-0.0,-1.2139397043142708e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,4.605651702149771e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,4.849979450227693e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,3.582180215744302e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,4.849976539844647e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0002300611668033,284.7948303222656,294.1499938964844,291.4769287109375,291.2912902832031,294.94464111328125,294.0287170410156,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005499158869497,6.730636603613505e-10,0.0005499151884578,-0.0012195800663903,0.0,0.0,0.0,-0.0030884868465363,60.0,4.664942741394043,-0.0,-1.641955904574388e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,4.605651702149771e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,4.849979450227693e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,3.582180215744302e-05,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,4.849976539844647e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0002300611668033,284.7948303222656,294.1499938964844,291.4769287109375,291.2912902832031,294.94464111328125,294.0287170410156,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005499158869497,6.730636603613505e-10,0.0005499151884578,-0.0012195800663903,0.0,0.0,0.0,-0.0030884868465363,60.0,4.664942741394043,-0.0,-1.641955904574388e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.025887993630022e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.504707850283012e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,7.020148041192442e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.50470202951692e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0004508604761213,284.79559326171875,294.1499938964844,291.6009521484375,291.3916015625,294.8941345214844,293.972412109375,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001437630417058,5.690942161962196e-10,0.0001437624741811,-0.0013523950474336,0.0,0.0,0.0,-0.0010186836589127,60.0,5.123167514801025,-0.0,-6.306073885298248e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.025887993630022e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.504707850283012e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,7.020148041192442e-05,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.50470202951692e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0004508604761213,284.79559326171875,294.1499938964844,291.6009521484375,291.3916015625,294.8941345214844,293.972412109375,284.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001437630417058,5.690942161962196e-10,0.0001437624741811,-0.0013523950474336,0.0,0.0,0.0,-0.0010186836589127,60.0,5.123167514801025,-0.0,-6.306073885298248e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.002508159028366e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.480087464908138e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,7.001963967923075e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.480081644142048e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0004496926267165,284.7949523925781,294.1499938964844,291.6636962890625,291.4420471191406,294.8522033691406,293.95196533203125,284.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008788869599811,1.0165891461966226e-09,0.0008788859704509,-0.0017937415977939,0.0,0.0,0.0,-0.0049163778312504,60.0,6.8486104011535645,-0.0,-6.273445052329407e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.0180998085998e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.496505663264544e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.014090078882873e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.496499842498451e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004504714452195,284.8518371582031,294.1499938964844,291.726806640625,291.4926452636719,294.83428955078125,293.9212951660156,284.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006748879095539,1.004820671113293e-09,0.0006748869200237,-0.001966800307855,0.0,0.0,0.0,-0.003885640297085,60.0,6.492160797119141,-0.0,-6.295190502214609e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.022245649248362e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.500871237833052e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.017314783297479e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.500865417066962e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0004506785480771,284.81219482421875,294.1499938964844,291.8540954589844,291.5940246582031,294.77978515625,293.86590576171875,284.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707436595112,1.4524974556451296e-09,0.0010707422625273,-0.0027478882111608,0.0,0.0,0.0,-0.0060781254433095,60.0,9.36840534210205,-0.0,-6.300977872797375e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.022245649248362e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.500871237833052e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.017314783297479e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.500865417066962e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0004506785480771,284.81219482421875,294.1499938964844,291.8540954589844,291.5940246582031,294.77978515625,293.86590576171875,284.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707436595112,1.4524974556451296e-09,0.0010707422625273,-0.0027478882111608,0.0,0.0,0.0,-0.0060781254433095,60.0,9.36840534210205,-0.0,-6.300977872797375e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.055326518137008e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.53570706769824e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.043044752208516e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.53570197452791e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0004523310344666,284.8025207519531,294.1499938964844,291.9823913574219,291.69537353515625,294.7509155273437,293.7688293457031,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644489618949,1.7546183395111823e-09,0.0009644472156651,-0.0036484505981206,0.0,0.0,0.0,-0.0056806090287864,60.0,9.810181617736816,-0.0,-6.347265468775731e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.055326518137008e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.53570706769824e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.043044752208516e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.53570197452791e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,0.0004523310344666,284.8025207519531,294.1499938964844,291.9823913574219,291.69537353515625,294.7509155273437,293.7688293457031,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644489618949,1.7546183395111823e-09,0.0009644472156651,-0.0036484505981206,0.0,0.0,0.0,-0.0056806090287864,60.0,9.810181617736816,-0.0,-6.347265468775731e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.091199171962216e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.573482384439558e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,7.070945139275864e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.573477291269228e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0004541229573078,284.7940673828125,294.1499938964844,292.1112670898437,291.7962646484375,294.7099304199219,293.6640625,284.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686718694865,2.201917093103134e-09,0.0009686696575954,-0.0048201535828411,0.0,0.0,0.0,-0.005904353223741,60.0,9.977456092834473,-0.0,-6.397651475253954e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.091199171962216e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.573482384439558e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,7.070945139275864e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.573477291269228e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,0.0004541229573078,284.7940673828125,294.1499938964844,292.1112670898437,291.7962646484375,294.7099304199219,293.6640625,284.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686718694865,2.201917093103134e-09,0.0009686696575954,-0.0048201535828411,0.0,0.0,0.0,-0.005904353223741,60.0,9.977456092834473,-0.0,-6.397651475253954e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,9.133749699685724e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.618289914214984e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,7.104039832483977e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.618284821044654e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004562484391499,284.7848205566406,294.1499938964844,292.2403564453125,291.8963623046875,294.66815185546875,293.53240966796875,284.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732122998684,2.732016390893932e-09,0.0009732095641084,-0.0062091909348964,0.0,0.0,0.0,-0.006167181301862,60.0,10.679171562194824,-0.0,-6.457674572857286e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,9.133749699685724e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.618289914214984e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,7.104039832483977e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.618284821044654e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004562484391499,284.7848205566406,294.1499938964844,292.2403564453125,291.8963623046875,294.66815185546875,293.53240966796875,284.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732122998684,2.732016390893932e-09,0.0009732095641084,-0.0062091909348964,0.0,0.0,0.0,-0.006167181301862,60.0,10.679171562194824,-0.0,-6.457674572857286e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.15679265744984e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,9.642555232858284e-05,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,7.121961971279234e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.642550139687955e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0004573994956444,284.7802734375,294.1499938964844,292.3048400878906,291.9459533691406,294.6483459472656,293.4627990722656,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756687213666,3.0190907551741475e-09,0.0009756657527759,-0.006961409933865,0.0,0.0,0.0,-0.006309503223747,60.0,10.940630912780762,-0.0,-6.490297010941505e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.18079458642751e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.667830454418436e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,7.140629895729944e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.667825361248106e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004585984570439,284.7757568359375,294.1499938964844,292.3692321777344,291.9952087402344,294.62896728515625,293.39404296875,284.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782260749489,3.318111341243934e-09,0.0009782228153198,-0.0077449209056794,0.0,0.0,0.0,-0.0064577413722872,60.0,11.177397727966309,-0.0,-6.524364692950257e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.226023394148795e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.71545814536512e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,7.175807695602998e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,9.715453052194788e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004608577291946,284.76690673828125,294.1499938964844,292.4974670410156,292.09246826171875,294.5927734375,293.2740783691406,284.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830429917201,3.8815759495491875e-09,0.0009830391500145,-0.0092213051393628,0.0,0.0,0.0,-0.0067370659671723,60.0,11.570425987243652,-0.0,-6.588803813656341e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.226023394148795e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,9.71545814536512e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,7.175807695602998e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,9.715453052194788e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004608577291946,284.76690673828125,294.1499938964844,292.4974670410156,292.09246826171875,294.5927734375,293.2740783691406,284.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830429917201,3.8815759495491875e-09,0.0009830391500145,-0.0092213051393628,0.0,0.0,0.0,-0.0067370659671723,60.0,11.570425987243652,-0.0,-6.588803813656341e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.257558122044428e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.748666343512014e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.20033494872041e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.748661250341684e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004624329740181,284.7582397460937,294.1499938964844,292.62469482421875,292.187744140625,294.55926513671875,293.191162109375,284.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409606412,4.2744447981135644e-09,0.0009864052990451,-0.0102506531402468,0.0,0.0,0.0,-0.0069318618625402,60.0,11.89357089996338,-0.0,-6.633919014120694e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.257558122044428e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.748666343512014e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,7.20033494872041e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,9.748661250341684e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004624329740181,284.7582397460937,294.1499938964844,292.62469482421875,292.187744140625,294.55926513671875,293.191162109375,284.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986409606412,4.2744447981135644e-09,0.0009864052990451,-0.0102506531402468,0.0,0.0,0.0,-0.0069318618625402,60.0,11.89357089996338,-0.0,-6.633919014120694e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.280347148887812e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.772663906915112e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,7.218059181468561e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.772658086149022e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0004635713121388,284.7497253417969,294.1499938964844,292.7504577636719,292.2806701660156,294.5276794433594,293.1226501464844,284.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888323256745,4.5583279373317964e-09,0.000988827785477,-0.0109944408759474,0.0,0.0,0.0,-0.0070725698024034,60.0,12.182331085205078,-0.0,-6.66661534864943e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.280347148887812e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,9.772663906915112e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,7.218059181468561e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.772658086149022e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0004635713121388,284.7497253417969,294.1499938964844,292.7504577636719,292.2806701660156,294.5276794433594,293.1226501464844,284.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888323256745,4.5583279373317964e-09,0.000988827785477,-0.0109944408759474,0.0,0.0,0.0,-0.0070725698024034,60.0,12.182331085205078,-0.0,-6.66661534864943e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.295221389038488e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.788326860871166e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.229628681670874e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.788321767700836e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0004643143329303,284.7413635253906,294.1499938964844,292.8743591308594,292.3708190917969,294.49786376953125,293.07373046875,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904172038659,4.743616610625168e-09,0.000990412547253,-0.0114798918366432,0.0,0.0,0.0,-0.0071644270792603,60.0,12.442920684814451,-0.0,-6.68799913228213e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,9.295221389038488e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,9.788326860871166e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,7.229628681670874e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.788321767700836e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0004643143329303,284.7413635253906,294.1499938964844,292.8743591308594,292.3708190917969,294.49786376953125,293.07373046875,284.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904172038659,4.743616610625168e-09,0.000990412547253,-0.0114798918366432,0.0,0.0,0.0,-0.0071644270792603,60.0,12.442920684814451,-0.0,-6.68799913228213e-08,0.0,279.4267578125,281.6254577636719,295.3262939453125,296.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.769888427928058e-21,8.84944213964029e-22,8.849441129898331e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
